time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 12:15:00,480.28,0.0,21.666666666666668,86.17,480.99,70.0,66.69333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3411
2025-03-07 12:30:00,480.2766666666666,0.0,22.0,86.18,480.99,70.0,67.16000000000001,74.0,70.0,72.0,69.96333333333332,84.0,69.0,78.0,68.0,3412
2025-03-07 12:45:00,473.92333333333335,0.0,21.83333333333333,86.76333333333334,480.99,70.0,68.29,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,3413
2025-03-07 13:00:00,485.9333333333333,0.0,21.5,86.62,480.99,70.0,66.75,74.0,70.0,72.0,69.97666666666667,84.0,69.0,78.0,68.0,3414
2025-03-07 13:15:00,479.5733333333333,0.0,21.166666666666668,85.12666666666667,480.99,70.0,63.86333333333332,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0,3415
2025-03-07 13:30:00,485.22333333333336,0.0,21.5,85.99333333333334,480.99,70.0,65.82333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3416
2025-03-07 13:45:00,477.4533333333333,0.0,21.166666666666668,86.17666666666666,480.99,70.0,65.02666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,78.0,68.0,3417
2025-03-07 14:00:00,483.1033333333333,0.0,21.33333333333333,84.74333333333334,480.99,70.0,61.04,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,3418
2025-03-07 14:15:00,473.92333333333335,0.0,21.33333333333333,83.84333333333333,480.99,70.0,59.13333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0,3419
2025-03-07 14:30:00,481.6933333333333,0.0,21.166666666666668,84.59,480.99,70.0,60.04666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3420
2025-03-07 14:45:00,475.3333333333333,0.0,18.166666666666668,81.96,480.99,70.0,54.330000000000005,74.0,70.0,72.0,70.30666666666666,84.0,69.0,78.0,68.0,3421
2025-03-07 15:00:00,475.3366666666666,0.0,16.166666666666668,77.85000000000001,480.99,70.0,45.55666666666667,74.0,70.0,72.0,70.57333333333334,84.0,69.0,78.0,68.0,3422
2025-03-07 15:15:00,483.8133333333333,0.0,17.333333333333332,73.79666666666667,480.99,70.0,36.830000000000005,74.0,70.0,72.0,70.73333333333333,84.0,69.0,78.0,68.0,3423
2025-03-07 15:30:00,476.04,0.0,16.5,72.21666666666667,480.99,70.0,33.42,74.0,70.0,72.0,70.66333333333334,84.0,69.0,78.0,68.0,3424
2025-03-07 15:45:00,471.0966666666666,0.0,15.333333333333334,70.29666666666667,480.99,70.0,26.863333333333333,74.0,70.0,72.0,70.7,84.0,69.0,78.0,68.0,3425
2025-03-07 16:00:00,476.04333333333335,0.0,13.166666666666666,67.70666666666666,480.99,70.0,17.826666666666664,74.0,70.0,72.0,70.87666666666667,84.0,69.0,78.0,68.0,3426
2025-03-07 16:15:00,478.16,0.0,13.333333333333334,66.39999999999999,480.99,70.0,13.726666666666668,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0,3427
2025-03-07 16:30:00,484.51666666666665,0.0,13.166666666666666,66.11,480.99,70.0,13.343333333333334,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0,3428
2025-03-07 16:45:00,485.22333333333336,0.0,12.5,65.62666666666667,480.99,70.0,6.076666666666667,74.0,70.0,72.0,70.64,84.0,69.0,78.0,68.0,3429
2025-03-07 17:00:00,485.22333333333336,0.0,11.666666666666666,65.51666666666667,480.99,70.0,1.2333333333333332,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0,3430
2025-03-07 17:15:00,480.28,0.0,9.666666666666666,65.53,480.99,70.0,0.0,74.0,70.0,72.0,70.59666666666666,84.0,69.0,78.0,68.0,3431
2025-03-07 17:30:00,477.4533333333334,0.0,9.666666666666666,65.10000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0,3432
2025-03-07 17:45:00,482.3966666666667,0.0,9.833333333333334,65.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.42999999999999,84.0,69.0,78.0,68.0,3433
2025-03-07 18:00:00,488.05,0.0,9.5,65.38333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.39333333333333,84.0,69.0,78.0,68.0,3434
2025-03-07 18:15:00,472.51,0.0,8.333333333333334,65.22333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0,3435
2025-03-07 18:30:00,479.57,0.0,8.666666666666666,65.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,78.0,68.0,3436
2025-03-07 18:45:00,474.63,0.0,8.666666666666666,64.92333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,3437
2025-03-07 19:00:00,479.5733333333333,0.0,8.833333333333334,64.90333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,78.0,68.0,3438
2025-03-07 19:15:00,473.92333333333335,0.0,9.0,64.87333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.33999999999999,84.0,69.0,78.0,68.0,3439
2025-03-07 19:30:00,475.3366666666666,0.0,9.0,64.74,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3440
2025-03-07 19:45:00,473.92333333333335,0.0,9.0,64.91333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0,3441
2025-03-07 20:00:00,477.4533333333334,0.0,9.5,65.13333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3442
2025-03-07 20:15:00,476.75,0.0,9.333333333333334,65.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3443
2025-03-07 20:30:00,478.16,0.0,9.5,65.23333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3444
2025-03-07 20:45:00,490.1666666666667,0.0,9.5,65.33333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3445
2025-03-07 21:00:00,478.8666666666666,0.0,9.5,65.39666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3446
2025-03-07 21:15:00,487.34,0.0,9.333333333333334,65.33,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3447
2025-03-07 21:30:00,479.5733333333333,0.0,9.166666666666666,65.41333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3448
2025-03-07 21:45:00,479.57,0.0,8.333333333333334,65.36333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0,3449
2025-03-07 22:00:00,485.93,0.0,8.166666666666666,65.35000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0,3450
2025-03-07 22:15:00,471.0966666666666,0.0,7.666666666666667,65.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,3451
2025-03-07 22:30:00,482.3966666666667,0.0,7.166666666666667,65.23333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0,3452
2025-03-07 22:45:00,481.6933333333333,0.0,7.333333333333333,65.23666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,3453
2025-03-07 23:00:00,473.92333333333335,0.0,7.333333333333333,65.28333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3454
2025-03-07 23:15:00,488.75666666666666,0.0,6.166666666666667,65.39,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3455
2025-03-07 23:30:00,483.1033333333333,0.0,5.833333333333333,65.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3456
2025-03-07 23:45:00,478.16,0.0,6.166666666666667,65.32333333333334,480.99,70.0,0.09,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3457
2025-03-08 00:00:00,481.6933333333333,0.0,5.666666666666667,65.21,480.99,70.0,0.68,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3458
2025-03-08 00:15:00,483.81,0.0,5.5,64.96333333333334,480.99,70.0,1.6033333333333335,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,3459
2025-03-08 00:30:00,475.3366666666666,0.0,5.666666666666667,64.66,480.99,70.0,3.8866666666666663,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3460
2025-03-08 00:45:00,478.16,0.0,5.666666666666667,64.24333333333333,480.99,70.0,5.47,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,3461
2025-03-08 01:00:00,483.1033333333333,0.0,5.833333333333333,63.836666666666666,480.99,70.0,6.966666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3462
2025-03-08 01:15:00,482.3966666666667,0.0,5.5,63.32666666666668,480.99,70.0,9.376666666666669,74.0,70.0,72.0,69.76333333333334,84.0,69.0,78.0,68.0,3463
2025-03-08 01:30:00,471.8033333333333,0.0,6.833333333333333,63.02,480.99,70.0,11.75,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0,3464
2025-03-08 01:45:00,479.57,0.0,9.333333333333334,63.57333333333333,480.99,70.0,9.46,74.0,70.0,72.0,69.92,84.0,69.0,78.0,68.0,3465
2025-03-08 02:00:00,476.04333333333335,0.0,9.5,64.32666666666667,480.99,70.0,8.403333333333334,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3466
2025-03-08 02:15:00,484.51666666666665,0.0,9.5,63.31333333333333,480.99,70.0,8.366666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3467
2025-03-08 02:30:00,480.9866666666667,0.0,9.5,63.403333333333336,480.99,70.0,8.333333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3468
2025-03-08 02:45:00,484.51666666666665,0.0,9.166666666666666,63.333333333333336,480.99,70.0,8.766666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,3469
2025-03-08 03:00:00,478.8666666666666,0.0,9.166666666666666,63.67333333333334,480.99,70.0,10.713333333333331,74.0,70.0,72.0,69.88666666666667,84.0,69.0,78.0,68.0,3470
2025-03-08 03:15:00,478.16333333333336,0.0,9.166666666666666,64.20666666666666,480.99,70.0,12.6,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3471
2025-03-08 03:30:00,480.2833333333333,0.0,9.333333333333334,64.32666666666667,480.99,70.0,13.77,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,3472
2025-03-08 03:45:00,478.16,0.0,9.166666666666666,64.87333333333333,480.99,70.0,14.916666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3473
2025-03-08 04:00:00,489.46,0.0,9.0,64.69333333333333,480.99,70.0,15.973333333333334,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,3474
2025-03-08 04:15:00,483.81,0.0,9.5,64.79,480.99,70.0,17.003333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3475
2025-03-08 04:30:00,481.6933333333333,0.0,9.666666666666666,64.61666666666667,480.99,70.0,15.783333333333331,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3476
2025-03-08 04:45:00,475.3366666666666,0.0,9.666666666666666,64.52333333333333,480.99,70.0,15.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3477
2025-03-08 05:00:00,479.5733333333333,0.0,9.5,64.64,480.99,70.0,15.436666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3478
2025-03-08 05:15:00,471.8033333333333,0.0,9.5,64.63,480.99,70.0,15.866666666666667,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,3479
2025-03-08 05:30:00,485.22333333333336,0.0,9.5,64.70666666666666,480.99,70.0,15.806666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3480
2025-03-08 05:45:00,471.8033333333333,0.0,9.833333333333334,64.61666666666666,480.99,70.0,15.65,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3481
2025-03-08 06:00:00,477.45666666666665,0.0,10.0,64.09333333333333,480.99,70.0,13.963333333333331,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0,3482
2025-03-08 06:15:00,485.93,0.0,11.0,63.68000000000001,480.99,70.0,11.476666666666668,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0,3483
2025-03-08 06:30:00,474.63000000000005,0.0,12.666666666666666,63.39333333333334,480.99,70.0,9.706666666666663,74.0,70.0,72.0,70.15666666666667,84.0,69.0,78.0,68.0,3484
2025-03-08 06:45:00,484.51666666666665,0.0,14.166666666666666,63.64333333333334,480.99,70.0,9.326666666666666,74.0,70.0,72.0,70.12666666666667,84.0,69.0,78.0,68.0,3485
2025-03-08 07:00:00,480.28,0.0,14.166666666666666,63.7,480.99,70.0,7.59,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,3486
2025-03-08 07:15:00,479.5733333333333,0.0,14.833333333333334,63.91333333333333,480.99,70.0,7.06,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3487
2025-03-08 07:30:00,474.6266666666666,0.0,15.333333333333334,64.09333333333333,480.99,70.0,6.546666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0,3488
2025-03-08 07:45:00,478.8633333333333,0.0,15.0,64.15666666666668,480.99,70.0,5.489999999999999,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3489
2025-03-08 08:00:00,480.98333333333335,0.0,15.0,64.17666666666668,480.99,70.0,6.506666666666667,74.0,70.0,72.0,70.02,84.0,69.0,78.0,68.0,3490
2025-03-08 08:15:00,471.8033333333333,0.0,15.166666666666666,64.2,480.99,70.0,7.246666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3491
2025-03-08 08:30:00,478.8666666666666,0.0,15.0,64.15666666666668,480.99,70.0,7.536666666666666,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3492
2025-03-08 08:45:00,480.98333333333335,0.0,15.0,64.08999999999999,480.99,70.0,7.640000000000001,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3493
2025-03-08 09:00:00,472.51,0.0,14.5,64.05,480.99,70.0,7.75,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3494
2025-03-08 09:15:00,471.0966666666666,0.0,14.833333333333334,63.98666666666667,480.99,70.0,8.763333333333334,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,3495
2025-03-08 09:30:00,466.86,0.0,14.833333333333334,64.07,480.99,70.0,10.203333333333331,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,3496
2025-03-08 09:45:00,478.16,0.0,14.666666666666666,63.973333333333336,480.99,70.0,10.47,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,3497
2025-03-08 10:00:00,479.5733333333333,0.0,14.5,64.17,480.99,70.0,11.483333333333334,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0,3498
2025-03-08 10:15:00,475.3366666666666,0.0,14.833333333333334,64.49666666666667,480.99,70.0,12.93,74.0,70.0,72.0,69.87,84.0,69.0,78.0,68.0,3499
2025-03-08 10:30:00,478.16,0.0,14.833333333333334,64.99,480.99,70.0,14.35,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,3500
2025-03-08 10:45:00,478.8666666666666,0.0,14.5,65.02,480.99,70.0,14.446666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,3501
2025-03-08 11:00:00,470.3933333333334,0.0,14.666666666666666,65.19666666666666,480.99,70.0,15.356666666666667,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,3502
2025-03-08 11:15:00,474.63,0.0,14.333333333333334,65.11,480.99,70.0,16.139999999999997,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,3503
2025-03-08 11:30:00,474.63,0.0,14.833333333333334,65.56,480.99,70.0,16.95,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,3504
2025-03-08 11:45:00,477.45666666666665,0.0,15.166666666666666,66.33,480.99,70.0,19.176666666666662,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,3505
2025-03-08 12:00:00,473.92333333333335,0.0,15.333333333333334,66.53666666666666,480.99,70.0,20.19,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,3506
2025-03-08 12:15:00,484.51666666666665,0.0,15.166666666666666,66.73,480.99,70.0,20.633333333333333,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,3507
2025-03-08 12:30:00,473.92333333333335,0.0,15.166666666666666,66.70333333333333,480.99,70.0,20.78333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,78.0,68.0,3508
2025-03-08 12:45:00,485.9266666666667,0.0,15.833333333333334,67.00333333333333,480.99,70.0,22.183333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,3509
2025-03-08 13:00:00,483.1066666666666,0.0,16.166666666666668,68.05,480.99,70.0,25.02,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,3510
2025-03-08 13:15:00,482.3966666666667,0.0,16.166666666666668,68.33666666666666,480.99,70.0,25.48,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,3511
2025-03-08 13:30:00,488.0466666666666,0.0,16.333333333333332,69.10666666666667,480.99,70.0,27.92,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0,3512
2025-03-08 13:45:00,476.7466666666666,0.0,16.166666666666668,69.31333333333333,480.99,70.0,28.47,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3513
2025-03-08 14:00:00,476.7466666666666,0.0,16.0,69.51333333333334,480.99,70.0,28.74,74.0,70.0,72.0,69.87333333333333,84.0,69.0,78.0,68.0,3514
2025-03-08 14:15:00,485.22333333333336,0.0,16.0,69.60333333333334,480.99,70.0,28.766666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,78.0,68.0,3515
2025-03-08 14:30:00,484.51666666666665,0.0,16.0,70.23666666666666,480.99,70.0,31.366666666666664,74.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0,3516
2025-03-08 14:45:00,486.6366666666667,0.0,16.0,70.59,480.99,70.0,32.20333333333334,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,3517
2025-03-08 15:00:00,476.04333333333335,0.0,16.0,70.35666666666667,480.99,70.0,31.416666666666668,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0,3518
2025-03-08 15:15:00,484.51666666666665,0.0,15.833333333333334,70.64666666666666,480.99,70.0,32.45,74.0,70.0,72.0,69.89,84.0,69.0,78.0,68.0,3519
2025-03-08 15:30:00,487.34,0.0,15.666666666666666,71.25666666666666,480.99,70.0,32.85666666666666,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0,3520
2025-03-08 15:45:00,477.4533333333334,0.0,15.5,71.66,480.99,70.0,33.5,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3521
2025-03-08 16:00:00,483.81,0.0,15.5,71.67333333333333,480.99,70.0,32.7,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3522
2025-03-08 16:15:00,489.4633333333333,0.0,15.333333333333334,71.54666666666667,480.99,70.0,31.796666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3523
2025-03-08 16:30:00,475.3366666666666,0.0,15.333333333333334,70.89333333333333,480.99,70.0,29.06,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3524
2025-03-08 16:45:00,483.1066666666666,0.0,15.333333333333334,71.0,480.99,70.0,29.30333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,3525
2025-03-08 17:00:00,476.7466666666666,0.0,15.166666666666666,70.48,480.99,70.0,26.506666666666664,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,3526
2025-03-08 17:15:00,480.98333333333335,0.0,15.5,70.48666666666666,480.99,70.0,26.036666666666665,74.0,70.0,72.0,70.13,84.0,69.0,78.0,68.0,3527
2025-03-08 17:30:00,484.5133333333333,0.0,14.833333333333334,70.02999999999999,480.99,70.0,23.71666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,78.0,68.0,3528
2025-03-08 17:45:00,483.1066666666666,0.0,12.0,68.52333333333333,480.99,70.0,18.866666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,78.0,68.0,3529
2025-03-08 18:00:00,475.3333333333333,0.0,11.833333333333334,66.89,480.99,70.0,13.973333333333334,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0,3530
2025-03-08 18:15:00,495.1133333333333,0.0,10.5,66.34666666666668,480.99,70.0,11.506666666666666,74.0,70.0,72.0,70.39999999999999,84.0,69.0,78.0,68.0,3531
2025-03-08 18:30:00,478.16,0.0,10.166666666666666,65.90666666666667,480.99,70.0,7.413333333333333,74.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0,3532
2025-03-08 18:45:00,482.4,0.0,7.166666666666667,65.50666666666667,480.99,70.0,4.546666666666667,74.0,70.0,72.0,70.42666666666666,84.0,69.0,78.0,68.0,3533
2025-03-08 19:00:00,482.4,0.0,8.0,65.40666666666667,480.99,70.0,2.56,74.0,70.0,72.0,70.36333333333333,84.0,69.0,78.0,68.0,3534
2025-03-08 19:15:00,473.92333333333335,0.0,7.333333333333333,65.50333333333333,480.99,70.0,1.4866666666666666,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,3535
2025-03-08 19:30:00,481.69,0.0,7.666666666666667,65.40333333333332,480.99,70.0,0.4533333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,3536
2025-03-08 19:45:00,478.8666666666666,0.0,7.166666666666667,65.57,480.99,70.0,0.3999999999999999,74.0,70.0,72.0,70.20666666666666,84.0,69.0,78.0,68.0,3537
2025-03-08 20:00:00,468.2733333333333,0.0,7.5,65.50333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.21666666666665,84.0,69.0,78.0,68.0,3538
2025-03-08 20:15:00,477.45666666666665,0.0,5.666666666666667,65.57333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3539
2025-03-08 20:30:00,483.81,0.0,6.166666666666667,65.25,480.99,70.0,0.0,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0,3540
2025-03-08 20:45:00,471.8033333333333,0.0,5.5,65.15333333333332,480.99,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,3541
2025-03-08 21:00:00,480.9866666666667,0.0,5.5,65.18333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3542
2025-03-08 21:15:00,483.1033333333333,0.0,5.666666666666667,65.06333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3543
2025-03-08 21:30:00,485.22333333333336,0.0,5.666666666666667,65.16333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3544
2025-03-08 21:45:00,482.4,0.0,5.666666666666667,65.12333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0,3545
2025-03-08 22:00:00,478.16,0.0,5.5,65.01333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0,3546
2025-03-08 22:15:00,471.8033333333333,0.0,5.666666666666667,64.91666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,3547
2025-03-08 22:30:00,477.45666666666665,0.0,5.333333333333333,64.77333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0,3548
2025-03-08 22:45:00,475.3333333333333,0.0,5.5,64.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,3549
2025-03-08 23:00:00,487.3433333333333,0.0,5.333333333333333,64.64666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.51333333333334,84.0,69.0,78.0,68.0,3550
2025-03-08 23:15:00,482.4,0.0,5.166666666666667,64.41333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,3551
2025-03-08 23:30:00,485.9266666666667,0.0,5.166666666666667,64.06666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.44333333333334,84.0,69.0,78.0,68.0,3552
2025-03-08 23:45:00,478.16,0.0,5.666666666666667,63.67333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,3553
2025-03-09 00:00:00,481.69,0.0,5.833333333333333,63.35333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.36333333333333,84.0,69.0,78.0,68.0,3554
2025-03-09 00:15:00,483.1033333333333,0.0,6.5,63.32333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,3555
2025-03-09 00:30:00,488.75666666666666,0.0,6.833333333333333,63.27333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.24,84.0,69.0,78.0,68.0,3556
2025-03-09 00:45:00,489.46,0.0,7.666666666666667,63.41333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.17,84.0,69.0,78.0,68.0,3557
2025-03-09 01:00:00,472.51,0.0,7.666666666666667,63.34333333333333,480.99,70.0,0.0999999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3558
2025-03-09 01:15:00,483.8133333333333,0.0,10.0,63.31333333333333,480.99,70.0,5.1866666666666665,74.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0,3559
2025-03-09 01:30:00,478.8666666666666,0.0,11.0,64.23666666666666,480.99,70.0,11.236666666666666,74.0,70.0,72.0,69.61666666666666,84.0,69.0,78.0,68.0,3560
2025-03-09 01:45:00,477.45666666666665,0.0,11.0,64.89333333333333,480.99,70.0,14.913333333333334,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,3561
2025-03-09 02:00:00,478.16,0.0,11.833333333333334,65.99,480.99,70.0,19.793333333333333,74.0,70.0,72.0,69.5,84.0,69.0,78.0,68.0,3562
2025-03-09 02:15:00,483.81,0.0,12.166666666666666,67.61666666666666,480.99,70.0,24.01,74.0,70.0,72.0,69.47666666666667,84.0,69.0,78.0,68.0,3563
2025-03-09 02:30:00,485.93,0.0,12.333333333333334,68.33666666666666,480.99,70.0,25.863333333333333,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,3564
2025-03-09 02:45:00,485.93,0.0,12.166666666666666,68.96,480.99,70.0,27.46,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0,3565
2025-03-09 03:00:00,481.69000000000005,0.0,12.166666666666666,69.15666666666667,480.99,70.0,28.646666666666665,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,3566
2025-03-09 03:15:00,475.3333333333333,0.0,12.166666666666666,69.64666666666666,480.99,70.0,31.176666666666662,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,3567
2025-03-09 03:30:00,475.3366666666666,0.0,12.833333333333334,71.39999999999999,480.99,70.0,35.77333333333333,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0,3568
2025-03-09 03:45:00,476.04333333333335,0.0,13.0,72.56,480.99,70.0,37.78333333333333,74.0,70.0,72.0,69.60000000000001,84.0,69.0,78.0,68.0,3569
2025-03-09 04:00:00,482.4,0.0,13.166666666666666,73.29666666666667,480.99,70.0,40.39666666666667,74.0,70.0,72.0,69.62666666666667,84.0,69.0,78.0,68.0,3570
2025-03-09 04:15:00,480.28,0.0,13.666666666666666,75.60666666666667,480.99,70.0,44.42666666666667,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3571
2025-03-09 04:30:00,481.69,0.0,14.166666666666666,78.34333333333333,480.99,70.0,50.47,74.0,70.0,72.0,69.45666666666666,84.0,69.0,78.0,68.0,3572
2025-03-09 04:45:00,474.63,0.0,14.5,80.49333333333334,480.99,70.0,55.15,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0,3573
2025-03-09 05:00:00,480.9866666666667,0.0,14.333333333333334,81.47333333333333,480.99,70.0,57.02,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0,3574
2025-03-09 05:15:00,480.28,0.0,14.5,81.45666666666666,480.99,70.0,57.0,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0,3575
2025-03-09 05:30:00,481.69000000000005,0.0,14.5,82.29,480.99,70.0,59.00666666666666,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,3576
2025-03-09 05:45:00,480.9866666666667,0.0,15.0,83.96333333333332,480.99,70.0,62.92,74.0,70.0,72.0,69.61333333333333,84.0,69.0,78.0,68.0,3577
2025-03-09 06:00:00,486.6366666666667,0.0,15.166666666666666,85.24,480.99,70.0,65.17666666666666,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0,3578
2025-03-09 06:15:00,483.1033333333333,0.0,15.333333333333334,85.84333333333332,480.99,70.0,66.91666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,3579
2025-03-09 06:30:00,472.51,0.0,15.166666666666666,86.80333333333333,480.99,70.0,68.88,74.0,70.0,72.0,69.68666666666667,84.0,69.0,78.0,68.0,3580
2025-03-09 06:45:00,473.92333333333335,0.0,15.0,87.73666666666668,480.99,70.0,70.95666666666666,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,3581
2025-03-09 07:00:00,480.28,0.0,15.333333333333334,87.64333333333333,480.99,70.0,70.22666666666667,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3582
2025-03-09 07:15:00,471.0966666666666,0.0,15.5,87.93666666666667,480.99,70.0,71.38,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3583
2025-03-09 07:30:00,481.6933333333333,0.0,15.5,88.05666666666666,480.99,70.0,71.79666666666667,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,3584
2025-03-09 07:45:00,486.6366666666666,0.0,15.5,88.52666666666666,480.99,70.0,73.13666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3585
2025-03-09 08:00:00,482.4,0.0,15.5,88.58333333333333,480.99,70.0,73.10333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,78.0,68.0,3586
2025-03-09 08:15:00,479.5733333333333,0.0,15.333333333333334,88.01333333333332,480.99,70.0,72.00333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,78.0,68.0,3587
2025-03-09 08:30:00,476.7466666666666,0.0,15.0,87.94333333333334,480.99,70.0,71.87333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3588
2025-03-09 08:45:00,478.16,0.0,14.833333333333334,87.83,480.99,70.0,71.74333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3589
2025-03-09 09:00:00,480.2766666666666,0.0,15.0,87.75,480.99,70.0,71.85333333333334,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3590
2025-03-09 09:15:00,488.7533333333333,0.0,15.0,87.66333333333334,480.99,70.0,71.53666666666668,74.0,70.0,72.0,69.99333333333334,84.0,69.0,78.0,68.0,3591
2025-03-09 09:30:00,484.5133333333333,0.0,14.833333333333334,87.49000000000001,480.99,70.0,71.74333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3592
2025-03-09 09:45:00,487.34,0.0,15.0,87.58999999999999,480.99,70.0,71.94,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3593
2025-03-09 10:00:00,472.51,0.0,14.833333333333334,87.7,480.99,70.0,72.11333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3594
2025-03-09 10:15:00,485.22333333333336,0.0,14.833333333333334,87.58999999999999,480.99,70.0,72.08999999999999,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3595
2025-03-09 10:30:00,476.75,0.0,14.666666666666666,87.51666666666667,480.99,70.0,72.19333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3596
2025-03-09 10:45:00,488.05,0.0,14.666666666666666,87.35333333333334,480.99,70.0,72.03333333333333,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3597
2025-03-09 11:00:00,478.8666666666666,0.0,14.166666666666666,86.94666666666667,480.99,70.0,71.05,74.0,70.0,72.0,70.03333333333335,84.0,69.0,78.0,68.0,3598
2025-03-09 11:15:00,478.8666666666666,0.0,14.333333333333334,87.19333333333333,480.99,70.0,71.76333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3599
2025-03-09 11:30:00,480.28,0.0,14.5,87.44666666666667,480.99,70.0,72.16333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3600
2025-03-09 11:45:00,477.4533333333334,0.0,14.166666666666666,87.22666666666667,480.99,70.0,72.04666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3601
2025-03-09 12:00:00,485.9266666666667,0.0,14.0,86.98333333333333,480.99,70.0,72.27666666666666,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3602
2025-03-09 12:15:00,481.6933333333333,0.0,13.833333333333334,86.99000000000001,480.99,70.0,72.47000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3603
2025-03-09 12:30:00,477.4533333333334,0.0,14.0,87.00999999999999,480.99,70.0,72.46333333333332,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3604
2025-03-09 12:45:00,478.8666666666666,0.0,13.833333333333334,87.03333333333335,480.99,70.0,72.41666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3605
2025-03-09 13:00:00,480.28,0.0,13.833333333333334,87.33333333333333,480.99,70.0,72.7,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3606
2025-03-09 13:15:00,474.6266666666667,0.0,13.833333333333334,87.71999999999998,480.99,70.0,72.90666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3607
2025-03-09 13:30:00,477.45666666666665,0.0,14.0,87.39999999999999,480.99,70.0,70.97333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,78.0,68.0,3608
2025-03-09 13:45:00,483.8133333333333,0.0,13.833333333333334,87.17,480.99,70.0,69.41000000000001,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3609
2025-03-09 14:00:00,480.28,0.0,14.0,86.89,480.99,70.0,68.23333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3610
2025-03-09 14:15:00,472.51,0.0,14.0,86.83333333333333,480.99,70.0,67.04666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3611
2025-03-09 14:30:00,486.6366666666666,0.0,14.0,86.37666666666667,480.99,70.0,65.14666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,78.0,68.0,3612
2025-03-09 14:45:00,476.75,0.0,13.833333333333334,86.01666666666667,480.99,70.0,62.620000000000005,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0,3613
2025-03-09 15:00:00,479.5733333333333,0.0,10.333333333333334,82.58666666666666,480.99,70.0,54.8,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0,3614
2025-03-09 15:15:00,485.93,0.0,9.333333333333334,78.38,480.99,70.0,46.41,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0,3615
2025-03-09 15:30:00,479.5733333333333,0.0,7.666666666666667,76.66333333333334,480.99,70.0,43.27666666666666,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0,3616
2025-03-09 15:45:00,483.81,0.0,4.666666666666667,75.48666666666666,480.99,70.0,42.49333333333333,74.0,70.0,72.0,70.42333333333333,84.0,69.0,78.0,68.0,3617
2025-03-09 16:00:00,471.8033333333333,0.0,4.5,75.04,480.99,70.0,42.28,74.0,70.0,72.0,70.30666666666667,84.0,69.0,78.0,68.0,3618
2025-03-09 16:15:00,487.34,0.0,4.666666666666667,74.32666666666667,480.99,70.0,39.943333333333335,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0,3619
2025-03-09 16:30:00,476.04333333333335,0.0,4.166666666666667,72.69,480.99,70.0,35.58,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,3620
2025-03-09 16:45:00,483.1033333333333,0.0,3.1666666666666665,71.36,480.99,70.0,32.303333333333335,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,3621
2025-03-09 17:00:00,477.4533333333333,0.0,3.1666666666666665,70.35000000000001,480.99,70.0,29.25,74.0,70.0,72.0,70.39,84.0,69.0,78.0,68.0,3622
2025-03-09 17:15:00,482.3966666666667,0.0,2.333333333333333,69.46333333333332,480.99,70.0,26.536666666666665,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,3623
2025-03-09 17:30:00,488.0466666666667,0.0,2.0,68.96333333333332,480.99,70.0,24.9,74.0,70.0,72.0,70.33,84.0,69.0,78.0,68.0,3624
2025-03-09 17:45:00,489.46,0.0,1.3333333333333333,68.74333333333333,480.99,70.0,23.85333333333333,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0,3625
2025-03-09 18:00:00,487.3433333333333,0.0,1.3333333333333333,68.30666666666667,480.99,70.0,22.586666666666662,74.0,70.0,72.0,70.22666666666667,84.0,69.0,78.0,68.0,3626
2025-03-09 18:15:00,480.2766666666666,0.0,2.6666666666666665,69.05,480.99,70.0,25.383333333333336,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,3627
2025-03-09 18:30:00,477.4533333333334,0.0,4.166666666666667,70.17666666666666,480.99,70.0,30.22,74.0,70.0,72.0,69.81666666666666,84.0,69.0,78.0,68.0,3628
2025-03-09 18:45:00,482.3966666666667,0.0,4.0,71.16000000000001,480.99,70.0,34.03333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3629
2025-03-09 19:00:00,488.75666666666666,0.0,3.1666666666666665,72.51666666666667,480.99,70.0,36.21666666666667,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3630
2025-03-09 19:15:00,480.98333333333335,0.0,2.6666666666666665,73.39999999999999,480.99,70.0,38.35,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3631
2025-03-09 19:30:00,480.9866666666667,0.0,3.333333333333333,74.41333333333334,480.99,70.0,39.89666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,78.0,68.0,3632
2025-03-09 19:45:00,488.0466666666666,0.0,2.833333333333333,75.59666666666666,480.99,70.0,42.14333333333334,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,3633
2025-03-09 20:00:00,476.04,0.0,3.5,76.26666666666667,480.99,70.0,43.84333333333333,74.0,70.0,72.0,69.73666666666666,84.0,69.0,78.0,68.0,3634
2025-03-09 20:15:00,485.93,0.0,3.8333333333333335,76.62,480.99,70.0,46.04,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,3635
2025-03-09 20:30:00,480.9866666666667,0.0,3.6666666666666665,76.92333333333333,480.99,70.0,47.55,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0,3636
2025-03-09 20:45:00,482.3966666666667,0.0,3.5,77.13,480.99,70.0,47.32666666666668,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,3637
2025-03-09 21:00:00,482.3966666666667,0.0,4.0,77.78666666666668,480.99,70.0,48.95,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,3638
2025-03-09 21:15:00,480.28,0.0,3.8333333333333335,79.15333333333334,480.99,70.0,53.03666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,3639
2025-03-09 21:30:00,485.22333333333336,0.0,4.333333333333333,80.27,480.99,70.0,55.52,74.0,70.0,72.0,69.67,84.0,69.0,78.0,68.0,3640
2025-03-09 21:45:00,480.9866666666667,0.0,4.0,81.46666666666667,480.99,70.0,58.76666666666667,74.0,70.0,72.0,69.64333333333333,84.0,69.0,78.0,68.0,3641
2025-03-09 22:00:00,483.8133333333333,0.0,3.8333333333333335,82.45,480.99,70.0,62.07666666666666,74.0,70.0,72.0,69.61999999999999,84.0,69.0,78.0,68.0,3642
2025-03-09 22:15:00,485.93,0.0,3.8333333333333335,83.36333333333333,480.99,70.0,64.22333333333334,74.0,70.0,72.0,69.63333333333333,84.0,69.0,78.0,68.0,3643
2025-03-09 22:30:00,466.15333333333336,0.0,3.5,83.50333333333333,480.99,70.0,64.19333333333334,74.0,70.0,72.0,69.75666666666666,84.0,69.0,78.0,68.0,3644
2025-03-09 22:45:00,476.7466666666666,0.0,3.5,81.64999999999999,480.99,70.0,61.04666666666666,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0,3645
2025-03-09 23:00:00,478.16,0.0,3.8333333333333335,81.90666666666667,480.99,70.0,62.926666666666655,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,3646
2025-03-09 23:15:00,481.6933333333333,0.0,3.8333333333333335,83.40666666666667,480.99,70.0,66.65666666666667,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,3647
2025-03-09 23:30:00,482.3966666666667,0.0,3.8333333333333335,82.85666666666667,480.99,70.0,66.90333333333332,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3648
2025-03-09 23:45:00,486.6333333333334,0.0,3.6666666666666665,82.60666666666667,480.99,70.0,67.53,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3649
2025-03-10 00:00:00,476.04,0.0,3.5,82.54,480.99,70.0,68.81333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,3650
2025-03-10 00:15:00,483.1066666666666,0.0,2.833333333333333,82.99666666666667,480.99,70.0,68.70666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3651
2025-03-10 00:30:00,471.1,0.0,5.0,82.54,480.99,70.0,67.77666666666667,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,3652
2025-03-10 00:45:00,475.3333333333333,0.0,7.666666666666667,82.23666666666666,480.99,70.0,65.62,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,3653
2025-03-10 01:00:00,468.9766666666666,0.0,9.166666666666666,81.62,480.99,70.0,63.06,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0,3654
2025-03-10 01:15:00,480.2766666666666,0.0,10.666666666666666,79.41666666666667,480.99,70.0,56.8,74.0,70.0,72.0,70.35666666666667,84.0,69.0,78.0,68.0,3655
2025-03-10 01:30:00,482.4,0.0,10.666666666666666,76.66333333333334,480.99,70.0,49.55,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0,3656
2025-03-10 01:45:00,473.2166666666667,0.0,11.0,72.86333333333333,480.99,70.0,41.97666666666667,74.0,70.0,72.0,70.68666666666667,84.0,69.0,78.0,68.0,3657
2025-03-10 02:00:00,476.04,0.0,12.0,70.45,480.99,70.0,35.68666666666667,74.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0,3658
2025-03-10 02:15:00,484.5133333333333,0.0,12.333333333333334,68.27666666666666,480.99,70.0,27.886666666666667,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0,3659
2025-03-10 02:30:00,469.68666666666667,0.0,13.0,66.44333333333334,480.99,70.0,21.83333333333333,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,3660
2025-03-10 02:45:00,488.05,0.0,15.333333333333334,65.18333333333334,480.99,70.0,15.786666666666669,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,3661
2025-03-10 03:00:00,485.9266666666667,0.0,16.0,65.05333333333334,480.99,70.0,13.926666666666668,74.0,70.0,72.0,70.61333333333334,84.0,69.0,78.0,68.0,3662
2025-03-10 03:15:00,478.16,0.0,15.833333333333334,64.41,480.99,70.0,11.32,74.0,70.0,72.0,70.53333333333335,84.0,69.0,78.0,68.0,3663
2025-03-10 03:30:00,478.1566666666667,0.0,15.833333333333334,63.88666666666666,480.99,70.0,10.456666666666669,74.0,70.0,72.0,70.39333333333333,84.0,69.0,78.0,68.0,3664
2025-03-10 03:45:00,472.51,0.0,15.666666666666666,64.37666666666667,480.99,70.0,12.74,74.0,70.0,72.0,70.16666666666667,84.0,69.0,78.0,68.0,3665
2025-03-10 04:00:00,477.4533333333334,0.0,15.833333333333334,65.05333333333333,480.99,70.0,15.473333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3666
2025-03-10 04:15:00,482.4,0.0,15.833333333333334,65.12666666666667,480.99,70.0,15.486666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,3667
2025-03-10 04:30:00,474.63,0.0,16.166666666666668,65.50333333333333,480.99,70.0,17.180000000000003,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,3668
2025-03-10 04:45:00,477.4533333333334,0.0,16.666666666666668,66.69666666666667,480.99,70.0,21.73333333333333,74.0,70.0,72.0,69.75666666666666,84.0,69.0,78.0,68.0,3669
2025-03-10 05:00:00,482.3966666666667,0.0,17.0,67.79666666666667,480.99,70.0,24.83,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3670
2025-03-10 05:15:00,482.4,0.0,16.833333333333332,68.28333333333333,480.99,70.0,26.89,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3671
2025-03-10 05:30:00,476.04,0.0,17.333333333333332,69.41000000000001,480.99,70.0,30.55333333333333,74.0,70.0,72.0,69.61999999999999,84.0,69.0,78.0,68.0,3672
2025-03-10 05:45:00,480.98333333333335,0.0,17.833333333333332,72.89333333333333,480.99,70.0,38.54333333333333,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,3673
2025-03-10 06:00:00,481.69,0.0,18.0,74.78666666666668,480.99,70.0,42.99666666666667,74.0,70.0,72.0,69.41333333333334,84.0,69.0,78.0,68.0,3674
2025-03-10 06:15:00,485.22333333333336,0.0,17.666666666666668,76.87666666666667,480.99,70.0,46.873333333333335,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0,3675
2025-03-10 06:30:00,470.39,0.0,18.0,77.72666666666667,480.99,70.0,48.73,74.0,70.0,72.0,69.53666666666668,84.0,69.0,78.0,68.0,3676
2025-03-10 06:45:00,480.2766666666666,0.0,18.33333333333333,80.03666666666668,480.99,70.0,54.18333333333334,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,3677
2025-03-10 07:00:00,489.46,0.0,18.5,82.60499999999999,480.99,70.0,59.93,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,3678
2025-03-10 07:15:00,476.7466666666666,0.0,18.5,83.66666666666667,480.99,70.0,62.836666666666666,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0,3679
2025-03-10 07:30:00,480.9866666666667,0.0,18.33333333333333,84.98,480.99,70.0,65.39333333333333,74.0,70.0,72.0,69.48666666666666,84.0,69.0,78.0,68.0,3680
2025-03-10 07:45:00,488.0466666666666,0.0,18.166666666666668,85.88666666666666,480.99,70.0,67.90666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,78.0,68.0,3681
2025-03-10 08:00:00,473.92333333333335,0.0,17.5,84.97333333333333,480.99,70.0,68.19333333333333,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0,3682
2025-03-10 08:15:00,482.4,0.0,16.833333333333332,87.13333333333333,480.99,70.0,71.80333333333333,74.0,70.0,72.0,69.52666666666666,84.0,69.0,78.0,68.0,3683
2025-03-10 08:30:00,478.87000000000006,0.0,17.333333333333332,87.92,480.99,70.0,74.21333333333332,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0,3684
2025-03-10 08:45:00,475.3333333333333,0.0,18.33333333333333,88.96,480.99,70.0,76.73666666666666,74.0,70.0,72.0,69.58333333333333,84.0,69.0,78.0,68.0,3685
2025-03-10 09:00:00,478.8666666666666,0.0,18.166666666666668,88.96333333333332,480.99,70.0,77.76333333333334,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,3686
2025-03-10 09:15:00,479.5733333333333,0.0,18.33333333333333,89.08666666666666,480.99,70.0,78.85000000000001,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,3687
2025-03-10 09:30:00,483.1033333333333,0.0,18.5,89.27666666666666,480.99,70.0,79.07333333333334,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3688
2025-03-10 09:45:00,488.05,0.0,18.5,89.83999999999999,480.99,70.0,80.95,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,3689
2025-03-10 10:00:00,483.8133333333333,0.0,18.33333333333333,89.76333333333332,480.99,70.0,80.66333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,3690
2025-03-10 10:15:00,485.93,0.0,18.666666666666668,90.09,480.99,70.0,82.30333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3691
2025-03-10 10:30:00,471.0966666666666,0.0,18.5,89.57,480.99,70.0,80.70333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,3692
2025-03-10 10:45:00,471.0966666666666,0.0,18.5,89.96,480.99,70.0,82.03333333333335,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0,3693
2025-03-10 11:00:00,483.81,0.0,18.5,89.77333333333333,480.99,70.0,82.12333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3694
2025-03-10 11:15:00,480.2766666666666,0.0,18.5,89.83666666666666,480.99,70.0,81.76333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3695
2025-03-10 11:30:00,473.92333333333335,0.0,18.33333333333333,89.7,480.99,70.0,81.54,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3696
2025-03-10 11:45:00,477.4533333333334,0.0,18.33333333333333,89.39,480.99,70.0,80.11,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,3697
2025-03-10 12:00:00,479.57,0.0,18.33333333333333,88.97666666666667,480.99,70.0,78.42333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,78.0,68.0,3698
2025-03-10 12:15:00,478.8666666666666,0.0,18.166666666666668,88.20333333333333,480.99,70.0,75.96,74.0,70.0,72.0,70.19,84.0,69.0,78.0,68.0,3699
2025-03-10 12:30:00,477.45666666666665,0.0,18.166666666666668,86.97333333333334,480.99,70.0,72.43666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3700
2025-03-10 12:45:00,482.3966666666667,0.0,17.833333333333332,86.35666666666667,480.99,70.0,70.53,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3701
2025-03-10 13:00:00,481.69000000000005,0.0,18.33333333333333,85.72666666666667,480.99,70.0,68.33666666666667,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0,3702
2025-03-10 13:15:00,483.1066666666666,0.0,18.166666666666668,84.68,480.99,70.0,64.91666666666667,74.0,70.0,72.0,70.32,84.0,69.0,78.0,68.0,3703
2025-03-10 13:30:00,483.1033333333333,0.0,18.0,82.91666666666667,480.99,70.0,60.70333333333334,74.0,70.0,72.0,70.39333333333333,84.0,69.0,78.0,68.0,3704
2025-03-10 13:45:00,479.57,0.0,18.33333333333333,82.47000000000001,480.99,70.0,58.55,74.0,70.0,72.0,70.35666666666667,84.0,69.0,78.0,68.0,3705
2025-03-10 14:00:00,479.57666666666665,0.0,18.166666666666668,82.60333333333334,480.99,70.0,57.82666666666668,74.0,70.0,72.0,70.27,84.0,69.0,78.0,68.0,3706
2025-03-10 14:15:00,485.22,0.0,18.5,81.94,480.99,70.0,55.05,74.0,70.0,72.0,70.30333333333333,84.0,69.0,78.0,68.0,3707
2025-03-10 14:30:00,483.1033333333333,0.0,18.0,79.41666666666667,480.99,70.0,48.07333333333333,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,3708
2025-03-10 14:45:00,488.05,0.0,14.5,75.47666666666667,480.99,70.0,39.67333333333334,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3709
2025-03-10 15:00:00,480.28,0.0,10.833333333333334,73.69333333333333,480.99,70.0,37.75,74.0,70.0,72.0,70.53333333333335,84.0,69.0,78.0,68.0,3710
2025-03-10 15:15:00,478.16333333333336,0.0,8.666666666666666,75.05,480.99,70.0,41.93666666666667,74.0,70.0,72.0,70.18,84.0,69.0,78.0,68.0,3711
2025-03-10 15:30:00,484.51666666666665,0.0,7.166666666666667,77.02,480.99,70.0,47.116666666666674,74.0,70.0,72.0,69.91000000000001,84.0,69.0,78.0,68.0,3712
2025-03-10 15:45:00,478.87000000000006,0.0,4.833333333333333,79.2,480.99,70.0,52.75,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,3713
2025-03-10 16:00:00,485.22333333333336,0.0,3.333333333333333,81.37666666666667,480.99,70.0,58.01,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0,3714
2025-03-10 16:15:00,480.28,0.0,1.1666666666666667,82.61666666666666,480.99,70.0,61.11666666666667,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3715
2025-03-10 16:30:00,485.22,0.0,2.333333333333333,82.99333333333334,480.99,70.0,61.01,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,3716
2025-03-10 16:45:00,475.3366666666666,0.0,3.0,82.53666666666668,480.99,70.0,59.77,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3717
2025-03-10 17:00:00,479.57666666666665,0.0,3.8333333333333335,82.43666666666667,480.99,70.0,59.64666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3718
2025-03-10 17:15:00,485.93,0.0,4.333333333333333,80.47333333333334,480.99,70.0,54.57,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0,3719
2025-03-10 17:30:00,480.98333333333335,0.0,4.333333333333333,78.79333333333334,480.99,70.0,50.47666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3720
2025-03-10 17:45:00,479.5733333333333,0.0,4.5,78.27666666666666,480.99,70.0,48.00666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,3721
2025-03-10 18:00:00,485.93,0.0,4.5,77.25,480.99,70.0,44.223333333333336,74.0,70.0,72.0,70.34333333333333,84.0,69.0,78.0,68.0,3722
2025-03-10 18:15:00,466.86,0.0,4.5,72.30666666666667,480.99,70.0,40.91333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0,3723
2025-03-10 18:30:00,476.04333333333335,0.0,4.5,73.02,480.99,70.0,41.00666666666667,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3724
2025-03-10 18:45:00,471.8033333333333,0.0,4.5,71.07666666666667,480.99,70.0,38.76,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3725
2025-03-10 19:00:00,479.5733333333333,0.0,4.333333333333333,67.54333333333334,480.99,70.0,36.25333333333333,74.0,70.0,72.0,70.28,84.0,69.0,78.0,68.0,3726
2025-03-10 19:15:00,484.5133333333333,0.0,4.0,66.89,480.99,70.0,34.946666666666665,74.0,70.0,72.0,70.24333333333333,84.0,69.0,78.0,68.0,3727
2025-03-10 19:30:00,479.5733333333333,0.0,4.0,67.01,480.99,70.0,35.946666666666665,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3728
2025-03-10 19:45:00,482.3966666666667,0.0,4.166666666666667,67.06666666666666,480.99,70.0,35.42333333333334,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0,3729
2025-03-10 20:00:00,485.22333333333336,0.0,4.333333333333333,67.53666666666666,480.99,70.0,36.0,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0,3730
2025-03-10 20:15:00,480.28,0.0,4.166666666666667,68.52333333333333,480.99,70.0,37.93333333333334,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0,3731
2025-03-10 20:30:00,485.2266666666667,0.0,4.166666666666667,69.10333333333334,480.99,70.0,39.376666666666665,74.0,70.0,72.0,69.90666666666667,84.0,69.0,78.0,68.0,3732
2025-03-10 20:45:00,475.3366666666666,0.0,4.166666666666667,70.23333333333333,480.99,70.0,41.656666666666666,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,3733
2025-03-10 21:00:00,479.5733333333333,0.0,3.8333333333333335,71.34333333333335,480.99,70.0,44.55,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,3734
2025-03-10 21:15:00,480.9866666666667,0.0,3.8333333333333335,71.68,480.99,70.0,45.153333333333336,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0,3735
