time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 21:30:00,486.6366666666667,0.0,3.8333333333333335,71.64666666666666,480.99,70.0,44.82333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,78.0,68.0,3736
2025-03-10 21:45:00,473.92,0.0,4.0,71.76666666666667,480.99,70.0,45.00666666666666,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0,3737
2025-03-10 22:00:00,483.1066666666666,0.0,3.8333333333333335,72.44,480.99,70.0,46.92333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3738
2025-03-10 22:15:00,473.2166666666667,0.0,3.8333333333333335,73.39999999999999,480.99,70.0,50.00666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,78.0,68.0,3739
2025-03-10 22:30:00,480.9866666666667,0.0,3.8333333333333335,74.58333333333333,480.99,70.0,52.55,74.0,70.0,72.0,69.73,84.0,69.0,78.0,68.0,3740
2025-03-10 22:45:00,476.04,0.0,4.0,74.42,480.99,70.0,51.81666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,3741
2025-03-10 23:00:00,483.1033333333333,0.0,4.0,74.43666666666667,480.99,70.0,53.00666666666667,74.0,70.0,72.0,69.84,84.0,69.0,78.0,68.0,3742
2025-03-10 23:15:00,483.81,0.0,4.166666666666667,75.17666666666666,480.99,70.0,55.29333333333333,74.0,70.0,72.0,69.78333333333335,84.0,69.0,78.0,68.0,3743
2025-03-10 23:30:00,487.3466666666666,0.0,4.5,77.43333333333334,480.99,70.0,58.75666666666666,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3744
2025-03-10 23:45:00,482.4,0.0,4.5,81.40333333333332,480.99,70.0,58.25333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,3745
2025-03-11 00:00:00,488.7533333333333,0.0,5.0,79.33,480.99,70.0,59.35666666666666,74.0,70.0,72.0,69.82,84.0,69.0,78.0,68.0,3746
2025-03-11 00:15:00,483.1033333333333,0.0,5.0,83.37333333333333,480.99,70.0,60.78333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,78.0,68.0,3747
2025-03-11 00:30:00,483.1033333333333,0.0,5.0,82.94,480.99,70.0,60.473333333333336,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,3748
2025-03-11 00:45:00,483.81,0.0,5.0,81.82000000000001,480.99,70.0,59.06666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3749
2025-03-11 01:00:00,473.92,0.0,5.333333333333333,81.49666666666667,480.99,70.0,58.64333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3750
2025-03-11 01:15:00,473.92333333333335,0.0,5.166666666666667,80.62333333333333,480.99,70.0,56.85,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0,3751
2025-03-11 01:30:00,485.22333333333336,0.0,5.333333333333333,79.74333333333333,480.99,70.0,55.14666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3752
2025-03-11 01:45:00,471.0966666666666,0.0,5.5,78.83666666666666,480.99,70.0,53.98,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3753
2025-03-11 02:00:00,483.1033333333333,0.0,5.5,78.10333333333334,480.99,70.0,53.02,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3754
2025-03-11 02:15:00,479.57666666666665,0.0,5.666666666666667,77.72,480.99,70.0,52.44,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0,3755
2025-03-11 02:30:00,482.3966666666667,0.0,5.833333333333333,77.77333333333333,480.99,70.0,53.373333333333335,74.0,70.0,72.0,70.02666666666666,84.0,69.0,78.0,68.0,3756
2025-03-11 02:45:00,484.51666666666665,0.0,5.333333333333333,78.04,480.99,70.0,54.72666666666667,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3757
2025-03-11 03:00:00,484.51666666666665,0.0,5.666666666666667,79.25,480.99,70.0,58.73666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,3758
2025-03-11 03:15:00,483.81,0.0,5.333333333333333,79.10000000000001,480.99,70.0,59.21,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3759
2025-03-11 03:30:00,475.3366666666666,0.0,5.333333333333333,79.10666666666667,480.99,70.0,59.05666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,78.0,68.0,3760
2025-03-11 03:45:00,483.81,0.0,5.5,80.39666666666666,480.99,70.0,60.85333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,78.0,68.0,3761
2025-03-11 04:00:00,486.6333333333334,0.0,5.5,80.04,480.99,70.0,59.93333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,78.0,68.0,3762
2025-03-11 04:15:00,485.9266666666667,0.0,4.666666666666667,77.88333333333334,480.99,70.0,59.68666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,78.0,68.0,3763
2025-03-11 04:30:00,476.7466666666666,0.0,7.5,77.68333333333332,480.99,70.0,57.193333333333335,74.0,70.0,72.0,70.08333333333333,84.0,69.0,78.0,68.0,3764
2025-03-11 04:45:00,472.51,0.0,13.333333333333334,75.07000000000001,480.99,70.0,46.336666666666666,74.0,70.0,72.0,70.52333333333333,84.0,69.0,78.0,68.0,3765
2025-03-11 05:00:00,483.1066666666666,0.0,13.166666666666666,71.05,480.99,70.0,36.42666666666667,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0,3766
2025-03-11 05:15:00,477.45666666666665,0.0,13.333333333333334,67.75,480.99,70.0,26.166666666666668,74.0,70.0,72.0,70.94,84.0,69.0,78.0,68.0,3767
2025-03-11 05:30:00,480.28,0.0,13.5,66.77666666666666,480.99,70.0,17.776666666666667,74.0,70.0,72.0,71.01333333333334,84.0,69.0,78.0,68.0,3768
2025-03-11 05:45:00,476.04,0.0,10.0,65.80666666666666,480.99,70.0,9.93,74.0,70.0,72.0,71.02,84.0,69.0,78.0,68.0,3769
2025-03-11 06:00:00,483.1066666666666,0.0,7.833333333333333,65.08333333333333,480.99,70.0,10.18,74.0,70.0,72.0,70.67,84.0,69.0,78.0,68.0,3770
2025-03-11 06:15:00,474.63,0.0,8.333333333333334,64.93666666666667,480.99,70.0,9.896666666666668,74.0,70.0,72.0,70.47,84.0,69.0,78.0,68.0,3771
2025-03-11 06:30:00,477.45666666666665,0.0,8.333333333333334,65.05333333333333,480.99,70.0,7.989999999999999,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0,3772
2025-03-11 06:45:00,488.05,0.0,8.5,64.92333333333333,480.99,70.0,5.113333333333333,74.0,70.0,72.0,70.38666666666667,84.0,69.0,78.0,68.0,3773
2025-03-11 07:00:00,473.92333333333335,0.0,8.166666666666666,64.75333333333333,480.99,70.0,2.776666666666667,74.0,70.0,72.0,70.36,84.0,69.0,78.0,68.0,3774
2025-03-11 07:15:00,481.69,0.0,8.166666666666666,64.70333333333333,480.99,70.0,0.8533333333333334,74.0,70.0,72.0,70.33,84.0,69.0,78.0,68.0,3775
2025-03-11 07:30:00,483.81,0.0,8.333333333333334,64.72333333333333,480.99,70.0,0.2566666666666666,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3776
2025-03-11 07:45:00,487.34,0.0,8.333333333333334,64.74333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3777
2025-03-11 08:00:00,471.8033333333333,0.0,8.5,64.76666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.22000000000001,84.0,69.0,78.0,68.0,3778
2025-03-11 08:15:00,473.92333333333335,0.0,7.666666666666667,64.41333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3779
2025-03-11 08:30:00,476.04333333333335,0.0,8.0,64.29333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,3780
2025-03-11 08:45:00,473.2166666666667,0.0,7.833333333333333,64.39666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3781
2025-03-11 09:00:00,480.9866666666667,0.0,8.0,64.36,480.99,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,78.0,68.0,3782
2025-03-11 09:15:00,473.2166666666667,0.0,7.833333333333333,64.50333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.10333333333334,84.0,69.0,78.0,68.0,3783
2025-03-11 09:30:00,480.9866666666667,0.0,8.0,64.48333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0,3784
2025-03-11 09:45:00,487.34,0.0,8.0,64.10333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.09666666666668,84.0,69.0,78.0,68.0,3785
2025-03-11 10:00:00,489.46,0.0,11.166666666666666,62.70666666666667,480.99,70.0,0.01,74.0,70.0,72.0,70.05333333333333,84.0,69.0,78.0,68.0,3786
2025-03-11 10:15:00,485.93,0.0,13.0,63.23666666666667,480.99,70.0,1.24,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,3787
2025-03-11 10:30:00,487.3433333333333,0.0,13.166666666666666,63.41666666666666,480.99,70.0,4.78,74.0,70.0,72.0,69.8,84.0,69.0,78.0,68.0,3788
2025-03-11 10:45:00,485.93,0.0,13.166666666666666,64.89999999999999,480.99,70.0,7.593333333333334,74.0,70.0,72.0,69.77,84.0,69.0,78.0,68.0,3789
2025-03-11 11:00:00,483.1033333333333,0.0,11.333333333333334,65.37333333333333,480.99,70.0,2.4,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,3790
2025-03-11 11:15:00,489.46,0.0,11.5,65.17333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,3791
2025-03-11 11:30:00,481.69,0.0,11.5,64.83333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,3792
2025-03-11 11:45:00,482.4,0.0,12.333333333333334,63.086666666666666,480.99,70.0,0.5566666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0,3793
2025-03-11 12:00:00,481.69,0.0,13.5,63.26666666666667,480.99,70.0,4.793333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,78.0,68.0,3794
2025-03-11 12:15:00,485.22333333333336,0.0,13.833333333333334,63.74,480.99,70.0,10.77,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0,3795
2025-03-11 12:30:00,484.51666666666665,0.0,13.5,64.27,480.99,70.0,12.82,74.0,70.0,72.0,69.63666666666667,84.0,69.0,78.0,68.0,3796
2025-03-11 12:45:00,481.6933333333333,0.0,13.666666666666666,65.39,480.99,70.0,12.03,74.0,70.0,72.0,69.75666666666666,84.0,69.0,78.0,68.0,3797
2025-03-11 13:00:00,477.45666666666665,0.0,11.166666666666666,65.55333333333333,480.99,70.0,9.063333333333333,74.0,70.0,72.0,69.98333333333333,84.0,69.0,78.0,68.0,3798
2025-03-11 13:15:00,483.8066666666667,0.0,10.666666666666666,65.3,480.99,70.0,4.33,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0,3799
2025-03-11 13:30:00,480.9866666666667,0.0,9.0,65.30666666666667,480.99,70.0,5.416666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,3800
2025-03-11 13:45:00,472.51,0.0,7.333333333333333,65.3,480.99,70.0,4.136666666666667,74.0,70.0,72.0,70.11,84.0,69.0,78.0,68.0,3801
2025-03-11 14:00:00,479.5733333333333,0.0,4.833333333333333,65.58333333333333,480.99,70.0,9.963333333333331,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,3802
2025-03-11 14:15:00,473.2166666666667,0.0,3.8333333333333335,66.93666666666667,480.99,70.0,17.593333333333334,74.0,70.0,72.0,69.56,84.0,69.0,78.0,68.0,3803
2025-03-11 14:30:00,484.5133333333333,0.0,3.333333333333333,67.97333333333333,480.99,70.0,20.046666666666667,74.0,70.0,72.0,69.60333333333334,84.0,69.0,78.0,68.0,3804
2025-03-11 14:45:00,482.4,0.0,3.8333333333333335,66.97333333333334,480.99,70.0,14.806666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,78.0,68.0,3805
2025-03-11 15:00:00,485.22333333333336,0.0,5.5,67.41333333333334,480.99,70.0,18.48333333333333,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,3806
2025-03-11 15:15:00,482.3966666666667,0.0,5.5,70.57333333333334,480.99,70.0,26.25,74.0,70.0,72.0,69.52333333333333,84.0,69.0,78.0,68.0,3807
2025-03-11 15:30:00,484.52,0.0,5.166666666666667,66.54666666666667,480.99,70.0,28.656666666666663,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0,3808
2025-03-11 15:45:00,471.0966666666666,0.0,5.833333333333333,66.92,480.99,70.0,31.72,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,3809
2025-03-11 16:00:00,480.28,0.0,5.666666666666667,68.99,480.99,70.0,34.913333333333334,74.0,70.0,72.0,69.57333333333332,84.0,69.0,78.0,68.0,3810
2025-03-11 16:15:00,480.9833333333333,0.0,5.833333333333333,71.12,480.99,70.0,37.45,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0,3811
2025-03-11 16:30:00,481.69,0.0,5.5,71.84666666666668,480.99,70.0,36.21333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,78.0,68.0,3812
2025-03-11 16:45:00,479.5733333333333,0.0,6.0,72.57333333333334,480.99,70.0,36.16666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3813
2025-03-11 17:00:00,480.9866666666667,0.0,5.5,72.46666666666665,480.99,70.0,33.99666666666666,74.0,70.0,72.0,69.99,84.0,69.0,78.0,68.0,3814
2025-03-11 17:15:00,480.28,0.0,5.166666666666667,69.99,480.99,70.0,24.63,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0,3815
2025-03-11 17:30:00,481.6933333333333,0.0,6.0,69.23333333333333,480.99,70.0,22.28333333333333,74.0,70.0,72.0,70.32666666666667,84.0,69.0,78.0,68.0,3816
2025-03-11 17:45:00,492.2833333333333,0.0,4.5,69.63666666666667,480.99,70.0,22.290000000000003,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0,3817
2025-03-11 18:00:00,476.7466666666666,0.0,5.166666666666667,65.10333333333334,480.99,70.0,19.35,74.0,70.0,72.0,70.28333333333335,84.0,69.0,78.0,68.0,3818
2025-03-11 18:15:00,478.8666666666666,0.0,4.333333333333333,62.54,480.99,70.0,17.843333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3819
2025-03-11 18:30:00,478.16,0.0,20.33333333333333,62.00333333333333,480.99,70.0,15.243333333333334,74.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0,3820
2025-03-11 18:45:00,479.5733333333333,0.0,20.5,63.2,480.99,70.0,8.143333333333333,74.0,70.0,72.0,70.48,84.0,69.0,78.0,68.0,3821
2025-03-11 19:00:00,483.1033333333333,0.0,21.666666666666668,63.35666666666666,480.99,70.0,2.31,74.0,70.0,72.0,70.56666666666666,84.0,69.0,78.0,68.0,3822
2025-03-11 19:15:00,478.16,0.0,21.666666666666668,63.53,480.99,70.0,0.1766666666666666,74.0,70.0,72.0,70.56333333333333,84.0,69.0,78.0,68.0,3823
2025-03-11 19:30:00,470.39,0.0,20.83333333333333,63.69333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.65666666666667,84.0,69.0,78.0,68.0,3824
2025-03-11 19:45:00,492.2866666666667,0.0,20.666666666666668,63.70333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.59333333333333,84.0,69.0,78.0,68.0,3825
2025-03-11 20:00:00,480.28,0.0,20.83333333333333,63.86000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3826
2025-03-11 20:15:00,476.7466666666666,0.0,20.83333333333333,63.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.66666666666667,84.0,69.0,78.0,68.0,3827
2025-03-11 20:30:00,486.6366666666667,0.0,21.166666666666668,63.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,78.0,68.0,3828
2025-03-11 20:45:00,473.92333333333335,0.0,21.5,63.81333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.7,84.0,69.0,78.0,68.0,3829
2025-03-11 21:00:00,478.8666666666666,0.0,21.33333333333333,63.8,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3830
2025-03-11 21:15:00,472.51,0.0,20.83333333333333,63.803333333333335,480.99,70.0,0.0,74.0,70.0,72.0,70.68666666666667,84.0,69.0,78.0,68.0,3831
2025-03-11 21:30:00,486.6366666666667,0.0,21.166666666666668,63.79666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.83666666666666,84.0,69.0,78.0,68.0,3832
2025-03-11 21:45:00,489.46,0.0,20.33333333333333,63.77666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.97666666666667,84.0,69.0,78.0,68.0,3833
2025-03-11 22:00:00,480.98333333333335,0.0,20.83333333333333,63.75666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.97333333333334,84.0,69.0,78.0,68.0,3834
2025-03-11 22:15:00,471.8033333333333,0.0,20.83333333333333,63.64333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.04333333333334,84.0,69.0,78.0,68.0,3835
2025-03-11 22:30:00,481.6933333333333,0.0,21.0,63.44,480.99,70.0,0.0,74.0,70.0,72.0,71.16666666666667,84.0,69.0,78.0,68.0,3836
2025-03-11 22:45:00,472.51,0.0,20.83333333333333,63.31,480.99,70.0,0.0,74.0,70.0,72.0,71.05666666666667,84.0,69.0,78.0,68.0,3837
2025-03-11 23:00:00,479.57,0.0,21.0,63.086666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.07333333333334,84.0,69.0,78.0,68.0,3838
2025-03-11 23:15:00,484.51666666666665,0.0,21.5,62.87,480.99,70.0,0.0,74.0,70.0,72.0,71.17999999999999,84.0,69.0,78.0,68.0,3839
2025-03-11 23:30:00,483.8133333333333,0.0,21.5,62.59333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.19333333333333,84.0,69.0,78.0,68.0,3840
2025-03-11 23:45:00,484.51666666666665,0.0,21.0,62.123333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.07,84.0,69.0,78.0,68.0,3841
2025-03-12 00:00:00,480.9866666666667,0.0,21.33333333333333,61.76,480.99,70.0,0.0,74.0,70.0,72.0,71.11666666666666,84.0,69.0,78.0,68.0,3842
2025-03-12 00:15:00,475.3366666666666,0.0,14.833333333333334,61.696666666666665,480.99,70.0,0.0,74.0,70.0,72.0,71.22333333333333,84.0,69.0,78.0,68.0,3843
2025-03-12 00:30:00,480.28,0.0,4.166666666666667,63.35666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.24,84.0,69.0,78.0,68.0,3844
2025-03-12 00:45:00,490.1666666666667,0.0,4.5,63.48333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.88666666666667,84.0,69.0,78.0,68.0,3845
2025-03-12 01:00:00,481.6933333333333,0.0,4.666666666666667,63.43333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.72333333333334,84.0,69.0,78.0,68.0,3846
2025-03-12 01:15:00,475.3366666666666,0.0,5.0,62.56666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.68666666666667,84.0,69.0,78.0,68.0,3847
2025-03-12 01:30:00,488.05,0.0,5.333333333333333,61.99,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3848
2025-03-12 01:45:00,484.51666666666665,0.0,5.333333333333333,61.22666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.67333333333333,84.0,69.0,78.0,68.0,3849
2025-03-12 02:00:00,477.45666666666665,0.0,5.833333333333333,60.42,480.99,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,78.0,68.0,3850
2025-03-12 02:15:00,482.3966666666667,0.0,5.166666666666667,60.18,480.99,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0,3851
2025-03-12 02:30:00,478.16,0.0,5.333333333333333,61.836666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.24,84.0,69.0,78.0,68.0,3852
2025-03-12 02:45:00,471.0966666666666,0.0,5.166666666666667,65.62333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.18333333333334,84.0,69.0,78.0,68.0,3853
2025-03-12 03:00:00,480.28,0.0,5.333333333333333,65.52333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,3854
2025-03-12 03:15:00,480.9866666666667,0.0,5.333333333333333,64.86666666666666,480.99,70.0,0.1566666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3855
2025-03-12 03:30:00,485.22333333333336,0.0,5.333333333333333,64.66,480.99,70.0,0.1733333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3856
2025-03-12 03:45:00,479.5733333333333,0.0,5.333333333333333,64.58666666666666,480.99,70.0,0.0833333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,78.0,68.0,3857
2025-03-12 04:00:00,481.6933333333333,0.0,4.833333333333333,63.52333333333333,480.99,70.0,0.02,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,3858
2025-03-12 04:15:00,471.8033333333333,0.0,5.5,62.99,480.99,70.0,0.77,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,3859
2025-03-12 04:30:00,480.99,0.0,5.0,62.09666666666666,480.99,70.0,3.6766666666666654,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,3860
2025-03-12 04:45:00,482.3966666666667,0.0,5.166666666666667,61.27333333333333,480.99,70.0,5.796666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,78.0,68.0,3861
2025-03-12 05:00:00,484.51666666666665,0.0,5.166666666666667,60.946666666666665,480.99,70.0,8.909999999999998,74.0,70.0,72.0,69.71666666666667,84.0,69.0,78.0,68.0,3862
2025-03-12 05:15:00,477.45666666666665,0.0,5.0,61.25,480.99,70.0,12.986666666666666,74.0,70.0,72.0,69.63,84.0,69.0,78.0,68.0,3863
2025-03-12 05:30:00,478.8666666666666,0.0,5.0,62.53333333333333,480.99,70.0,17.64,74.0,70.0,72.0,69.55666666666666,84.0,69.0,78.0,68.0,3864
2025-03-12 05:45:00,473.92333333333335,0.0,5.0,64.34666666666668,480.99,70.0,23.5,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,3865
2025-03-12 06:00:00,477.45666666666665,0.0,5.166666666666667,66.71333333333332,480.99,70.0,30.600000000000005,74.0,70.0,72.0,69.33,84.0,69.0,78.0,68.0,3866
2025-03-12 06:15:00,487.3433333333333,0.0,5.166666666666667,68.22000000000001,480.99,70.0,37.85666666666667,74.0,70.0,72.0,69.21333333333332,84.0,69.0,78.0,68.0,3867
2025-03-12 06:30:00,479.57,0.0,4.166666666666667,71.16000000000001,480.99,70.0,45.10333333333333,74.0,70.0,72.0,69.15,84.0,69.0,78.0,68.0,3868
2025-03-12 06:45:00,476.04,0.0,3.8333333333333335,74.68333333333334,480.99,70.0,50.02,74.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0,3869
2025-03-12 07:00:00,483.1033333333333,0.0,7.0,77.27,480.99,70.0,53.53333333333333,74.0,70.0,72.0,69.31,84.0,69.0,78.0,68.0,3870
2025-03-12 07:15:00,480.28,0.0,7.5,78.75333333333333,480.99,70.0,56.2,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,3871
2025-03-12 07:30:00,480.28,0.0,7.833333333333333,79.69333333333333,480.99,70.0,58.13,74.0,70.0,72.0,69.50666666666666,84.0,69.0,78.0,68.0,3872
2025-03-12 07:45:00,476.7466666666666,0.0,7.833333333333333,80.27666666666666,480.99,70.0,59.45333333333334,74.0,70.0,72.0,69.60666666666667,84.0,69.0,78.0,68.0,3873
2025-03-12 08:00:00,488.7533333333333,0.0,8.0,80.59333333333333,480.99,70.0,60.370000000000005,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,3874
2025-03-12 08:15:00,477.45666666666665,0.0,8.166666666666666,81.18,480.99,70.0,62.14333333333334,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,3875
2025-03-12 08:30:00,473.22,0.0,8.166666666666666,81.75666666666666,480.99,70.0,63.29666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,78.0,68.0,3876
2025-03-12 08:45:00,473.2166666666667,0.0,8.5,81.8,480.99,70.0,63.22666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,78.0,68.0,3877
2025-03-12 09:00:00,488.05,0.0,8.333333333333334,82.06,480.99,70.0,64.26333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,78.0,68.0,3878
2025-03-12 09:15:00,478.16333333333336,0.0,8.166666666666666,81.77,480.99,70.0,63.453333333333326,74.0,70.0,72.0,69.92333333333333,84.0,69.0,78.0,68.0,3879
2025-03-12 09:30:00,485.22,0.0,8.666666666666666,81.04333333333334,480.99,70.0,62.09,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,3880
2025-03-12 09:45:00,471.0966666666666,0.0,8.833333333333334,81.00666666666666,480.99,70.0,61.38,74.0,70.0,72.0,70.03,84.0,69.0,78.0,68.0,3881
2025-03-12 10:00:00,475.3333333333333,0.0,9.0,80.22333333333334,480.99,70.0,59.303333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,78.0,68.0,3882
2025-03-12 10:15:00,481.6933333333333,0.0,9.0,80.05,480.99,70.0,59.083333333333336,74.0,70.0,72.0,70.07666666666667,84.0,69.0,78.0,68.0,3883
2025-03-12 10:30:00,476.75,0.0,8.833333333333334,79.18333333333334,480.99,70.0,56.60999999999999,74.0,70.0,72.0,70.14333333333333,84.0,69.0,78.0,68.0,3884
2025-03-12 10:45:00,486.6333333333334,0.0,8.666666666666666,78.31666666666666,480.99,70.0,55.00666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,78.0,68.0,3885
2025-03-12 11:00:00,480.2833333333333,0.0,9.166666666666666,76.80333333333333,480.99,70.0,51.623333333333335,74.0,70.0,72.0,70.24333333333334,84.0,69.0,78.0,68.0,3886
2025-03-12 11:15:00,485.93,0.0,9.5,76.57000000000001,480.99,70.0,50.21,74.0,70.0,72.0,70.22,84.0,69.0,78.0,68.0,3887
2025-03-12 11:30:00,485.22,0.0,9.333333333333334,75.42,480.99,70.0,47.34,74.0,70.0,72.0,70.27333333333333,84.0,69.0,78.0,68.0,3888
2025-03-12 11:45:00,472.51,0.0,9.5,73.56666666666666,480.99,70.0,42.36333333333334,74.0,70.0,72.0,70.39999999999999,84.0,69.0,78.0,68.0,3889
2025-03-12 12:00:00,487.3433333333333,0.0,7.0,73.07,480.99,70.0,37.303333333333335,74.0,70.0,72.0,70.48333333333333,84.0,69.0,78.0,68.0,3890
2025-03-12 12:15:00,483.1066666666666,0.0,5.666666666666667,71.48666666666666,480.99,70.0,33.53666666666667,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0,3891
2025-03-12 12:30:00,473.2133333333333,0.0,5.166666666666667,69.98,480.99,70.0,28.52,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,3892
2025-03-12 12:45:00,483.1033333333333,0.0,4.166666666666667,69.76,480.99,70.0,28.276666666666667,74.0,70.0,72.0,70.36333333333333,84.0,69.0,78.0,68.0,3893
2025-03-12 13:00:00,483.1033333333333,0.0,4.5,70.12333333333333,480.99,70.0,31.036666666666665,74.0,70.0,72.0,70.13333333333333,84.0,69.0,78.0,68.0,3894
2025-03-12 13:15:00,473.2166666666667,0.0,4.833333333333333,70.82000000000001,480.99,70.0,30.99,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,3895
2025-03-12 13:30:00,480.28,0.0,5.166666666666667,70.42,480.99,70.0,27.866666666666664,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0,3896
2025-03-12 13:45:00,471.8033333333333,0.0,6.166666666666667,70.13333333333334,480.99,70.0,27.913333333333338,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,3897
2025-03-12 14:00:00,479.5733333333333,0.0,6.333333333333333,71.48333333333333,480.99,70.0,29.44,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3898
2025-03-12 14:15:00,473.2166666666667,0.0,6.166666666666667,67.35333333333334,480.99,70.0,31.296666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,3899
2025-03-12 14:30:00,476.7466666666666,0.0,6.166666666666667,69.73666666666666,480.99,70.0,31.113333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,3900
2025-03-12 14:45:00,487.3433333333333,0.0,5.833333333333333,66.60333333333334,480.99,70.0,30.913333333333338,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3901
2025-03-12 15:00:00,480.9866666666667,0.0,6.0,67.57333333333334,480.99,70.0,33.64666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,78.0,68.0,3902
2025-03-12 15:15:00,473.92333333333335,0.0,6.333333333333333,69.65666666666668,480.99,70.0,38.21,74.0,70.0,72.0,69.72,84.0,69.0,78.0,68.0,3903
2025-03-12 15:30:00,482.3966666666667,0.0,6.166666666666667,71.89666666666666,480.99,70.0,41.46666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,78.0,68.0,3904
2025-03-12 15:45:00,478.8666666666666,0.0,6.0,74.44333333333333,480.99,70.0,45.66333333333333,74.0,70.0,72.0,69.6,84.0,69.0,78.0,68.0,3905
2025-03-12 16:00:00,492.2866666666666,0.0,15.666666666666666,73.00333333333333,480.99,70.0,40.78666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,3906
2025-03-12 16:15:00,488.05,0.0,20.666666666666668,66.06333333333333,480.99,70.0,22.326666666666668,74.0,70.0,72.0,70.73666666666666,84.0,69.0,78.0,68.0,3907
2025-03-12 16:30:00,480.9833333333333,0.0,21.666666666666668,62.85666666666666,480.99,70.0,11.29,74.0,70.0,72.0,70.95666666666666,84.0,69.0,78.0,68.0,3908
2025-03-12 16:45:00,480.9866666666667,0.0,22.166666666666668,62.53333333333333,480.99,70.0,3.8533333333333335,74.0,70.0,72.0,70.96333333333332,84.0,69.0,78.0,68.0,3909
2025-03-12 17:00:00,485.22333333333336,0.0,20.83333333333333,63.02,480.99,70.0,0.0,74.0,70.0,72.0,71.05666666666666,84.0,69.0,78.0,68.0,3910
2025-03-12 17:15:00,486.6366666666666,0.0,21.33333333333333,63.47,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0,3911
2025-03-12 17:30:00,477.4533333333333,0.0,21.33333333333333,63.81,480.99,70.0,0.0,74.0,70.0,72.0,70.84333333333333,84.0,69.0,78.0,68.0,3912
2025-03-12 17:45:00,480.98333333333335,0.0,22.166666666666668,66.46,480.99,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0,3913
2025-03-12 18:00:00,480.2766666666666,0.0,21.166666666666668,64.47333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.98,84.0,69.0,78.0,68.0,3914
2025-03-12 18:15:00,485.22,0.0,20.0,64.2,480.99,70.0,0.0,74.0,70.0,72.0,71.03666666666668,84.0,69.0,78.0,68.0,3915
2025-03-12 18:30:00,473.2166666666667,0.0,20.83333333333333,64.42333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.05666666666666,84.0,69.0,78.0,68.0,3916
2025-03-12 18:45:00,471.0933333333333,0.0,20.666666666666668,64.42,480.99,70.0,0.0,74.0,70.0,72.0,71.17,84.0,69.0,78.0,68.0,3917
2025-03-12 19:00:00,477.4533333333333,0.0,19.83333333333333,64.31333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0,3918
2025-03-12 19:15:00,482.3966666666667,0.0,20.5,64.25666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.56,84.0,69.0,78.0,68.0,3919
2025-03-12 19:30:00,489.46,0.0,19.83333333333333,64.28,480.99,70.0,0.0,74.0,70.0,72.0,71.54666666666667,84.0,69.0,78.0,68.0,3920
2025-03-12 19:45:00,473.92333333333335,0.0,19.33333333333333,64.48666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.31333333333333,84.0,69.0,78.0,68.0,3921
2025-03-12 20:00:00,479.57,0.0,20.5,64.52666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.22333333333333,84.0,69.0,78.0,68.0,3922
2025-03-12 20:15:00,479.57,0.0,20.166666666666668,64.66,480.99,70.0,0.0,74.0,70.0,72.0,71.22,84.0,69.0,78.0,68.0,3923
2025-03-12 20:30:00,485.22333333333336,0.0,20.33333333333333,64.66666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.24,84.0,69.0,78.0,68.0,3924
2025-03-12 20:45:00,465.4433333333333,0.0,20.33333333333333,64.54333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.48,84.0,69.0,78.0,68.0,3925
2025-03-12 21:00:00,471.0966666666666,0.0,20.83333333333333,64.68333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.58666666666666,84.0,69.0,78.0,68.0,3926
2025-03-12 21:15:00,482.4,0.0,20.5,64.61333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.72666666666667,84.0,69.0,78.0,68.0,3927
2025-03-12 21:30:00,484.52,0.0,19.33333333333333,64.59666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.79333333333334,84.0,69.0,78.0,68.0,3928
2025-03-12 21:45:00,481.6933333333333,0.0,20.666666666666668,64.57,480.99,70.0,0.0,74.0,70.0,72.0,71.80666666666666,84.0,69.0,78.0,68.0,3929
2025-03-12 22:00:00,477.4533333333334,0.0,19.83333333333333,64.43,480.99,70.0,0.0,74.0,70.0,72.0,71.8,84.0,69.0,78.0,68.0,3930
2025-03-12 22:15:00,475.3366666666666,0.0,20.0,64.26333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.8,84.0,69.0,78.0,68.0,3931
2025-03-12 22:30:00,473.2166666666667,0.0,19.666666666666668,64.14666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.77999999999999,84.0,69.0,78.0,68.0,3932
2025-03-12 22:45:00,478.16333333333336,0.0,20.0,63.99666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.73666666666666,84.0,69.0,78.0,68.0,3933
2025-03-12 23:00:00,478.16,0.0,20.0,63.74333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.74333333333334,84.0,69.0,78.0,68.0,3934
2025-03-12 23:15:00,487.34,0.0,20.166666666666668,63.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.87333333333333,84.0,69.0,78.0,68.0,3935
2025-03-12 23:30:00,483.1033333333333,0.0,20.166666666666668,63.02,480.99,70.0,0.0,74.0,70.0,72.0,71.83,84.0,69.0,78.0,68.0,3936
2025-03-12 23:45:00,478.8666666666666,0.0,20.33333333333333,62.72666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.63666666666667,84.0,69.0,78.0,68.0,3937
2025-03-13 00:00:00,485.22333333333336,0.0,20.83333333333333,62.38333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.68666666666667,84.0,69.0,78.0,68.0,3938
2025-03-13 00:15:00,491.58,0.0,20.33333333333333,61.873333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.68666666666667,84.0,69.0,78.0,68.0,3939
2025-03-13 00:30:00,481.6933333333333,0.0,15.5,62.053333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.66000000000001,84.0,69.0,78.0,68.0,3940
2025-03-13 00:45:00,482.3966666666667,0.0,4.333333333333333,63.81666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.41333333333334,84.0,69.0,78.0,68.0,3941
2025-03-13 01:00:00,473.92333333333335,0.0,4.666666666666667,63.79333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.11333333333333,84.0,69.0,78.0,68.0,3942
2025-03-13 01:15:00,478.8666666666666,0.0,5.166666666666667,62.34666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.93333333333334,84.0,69.0,78.0,68.0,3943
2025-03-13 01:30:00,478.8666666666666,0.0,5.333333333333333,61.25,480.99,70.0,0.0,74.0,70.0,72.0,70.78,84.0,69.0,78.0,68.0,3944
2025-03-13 01:45:00,483.8133333333333,0.0,5.666666666666667,60.39000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.76666666666667,84.0,69.0,78.0,68.0,3945
2025-03-13 02:00:00,479.5733333333333,0.0,5.833333333333333,59.98333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.62666666666667,84.0,69.0,78.0,68.0,3946
2025-03-13 02:15:00,488.0466666666667,0.0,6.333333333333333,65.49666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.44,84.0,69.0,78.0,68.0,3947
2025-03-13 02:30:00,479.57,0.0,6.166666666666667,66.20666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.37333333333333,84.0,69.0,78.0,68.0,3948
2025-03-13 02:45:00,483.1033333333333,0.0,6.0,66.34,480.99,70.0,0.0,74.0,70.0,72.0,70.31666666666666,84.0,69.0,78.0,68.0,3949
2025-03-13 03:00:00,483.1033333333333,0.0,6.166666666666667,66.15666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666666,84.0,69.0,78.0,68.0,3950
2025-03-13 03:15:00,478.16333333333336,0.0,6.0,65.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3951
2025-03-13 03:30:00,480.9866666666667,0.0,5.666666666666667,65.47333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,3952
2025-03-13 03:45:00,484.51666666666665,0.0,6.0,64.97666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,3953
2025-03-13 04:00:00,477.4533333333334,0.0,6.0,64.20666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.25666666666666,84.0,69.0,78.0,68.0,3954
2025-03-13 04:15:00,466.15333333333336,0.0,6.0,64.02,480.99,70.0,0.0,74.0,70.0,72.0,70.16333333333334,84.0,69.0,78.0,68.0,3955
2025-03-13 04:30:00,481.69000000000005,0.0,6.0,63.94333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.06666666666666,84.0,69.0,78.0,68.0,3956
2025-03-13 04:45:00,480.28,0.0,5.833333333333333,63.52333333333333,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,78.0,68.0,3957
2025-03-13 05:00:00,476.75,0.0,6.333333333333333,63.583333333333336,480.99,70.0,0.2066666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3958
2025-03-13 05:15:00,479.5733333333333,0.0,6.0,62.52666666666666,480.99,70.0,0.9833333333333334,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,3959
2025-03-13 05:30:00,476.04,0.0,5.666666666666667,61.68333333333334,480.99,70.0,3.633333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,3960
2025-03-13 05:45:00,479.5733333333333,0.0,6.0,61.42,480.99,70.0,5.476666666666667,74.0,70.0,72.0,69.81,84.0,69.0,78.0,68.0,3961
2025-03-13 06:00:00,481.6933333333333,0.0,6.0,61.28333333333333,480.99,70.0,9.663333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,3962
2025-03-13 06:15:00,488.0466666666666,0.0,5.833333333333333,62.02333333333333,480.99,70.0,12.703333333333331,74.0,70.0,72.0,69.65666666666667,84.0,69.0,78.0,68.0,3963
2025-03-13 06:30:00,487.3433333333333,0.0,5.666666666666667,62.35999999999999,480.99,70.0,14.566666666666668,74.0,70.0,72.0,69.69,84.0,69.0,78.0,68.0,3964
2025-03-13 06:45:00,478.8666666666666,0.0,5.833333333333333,62.72,480.99,70.0,16.790000000000003,74.0,70.0,72.0,69.68333333333334,84.0,69.0,78.0,68.0,3965
2025-03-13 07:00:00,480.28,0.0,5.833333333333333,63.43666666666667,480.99,70.0,21.51,74.0,70.0,72.0,69.58,84.0,69.0,78.0,68.0,3966
2025-03-13 07:15:00,483.81,0.0,6.0,65.04666666666667,480.99,70.0,28.133333333333336,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0,3967
2025-03-13 07:30:00,481.6933333333333,0.0,6.0,66.89666666666666,480.99,70.0,33.92666666666667,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0,3968
2025-03-13 07:45:00,478.8666666666666,0.0,5.833333333333333,69.37,480.99,70.0,40.23333333333333,74.0,70.0,72.0,69.3,84.0,69.0,78.0,68.0,3969
2025-03-13 08:00:00,483.1033333333333,0.0,4.666666666666667,70.92333333333333,480.99,70.0,44.11000000000001,74.0,70.0,72.0,69.33333333333333,84.0,69.0,78.0,68.0,3970
2025-03-13 08:15:00,477.4533333333334,0.0,4.166666666666667,75.02333333333333,480.99,70.0,50.36000000000001,74.0,70.0,72.0,69.29333333333334,84.0,69.0,78.0,68.0,3971
2025-03-13 08:30:00,468.98,0.0,7.166666666666667,77.45666666666666,480.99,70.0,54.25666666666667,74.0,70.0,72.0,69.36333333333333,84.0,69.0,78.0,68.0,3972
2025-03-13 08:45:00,478.16,0.0,9.0,78.56,480.99,70.0,55.39333333333334,74.0,70.0,72.0,69.51333333333334,84.0,69.0,78.0,68.0,3973
2025-03-13 09:00:00,482.3966666666667,0.0,9.0,79.07,480.99,70.0,55.616666666666674,74.0,70.0,72.0,69.65666666666665,84.0,69.0,78.0,68.0,3974
2025-03-13 09:15:00,476.7466666666666,0.0,9.166666666666666,79.35666666666667,480.99,70.0,56.43,74.0,70.0,72.0,69.72333333333333,84.0,69.0,78.0,68.0,3975
2025-03-13 09:30:00,481.6933333333333,0.0,9.5,79.47333333333334,480.99,70.0,54.78333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,78.0,68.0,3976
2025-03-13 09:45:00,477.4533333333334,0.0,9.5,79.35333333333334,480.99,70.0,53.22666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3977
2025-03-13 10:00:00,475.3366666666666,0.0,9.833333333333334,78.71666666666665,480.99,70.0,51.39000000000001,74.0,70.0,72.0,70.06333333333333,84.0,69.0,78.0,68.0,3978
2025-03-13 10:15:00,480.98333333333335,0.0,9.833333333333334,77.74333333333334,480.99,70.0,48.653333333333336,74.0,70.0,72.0,70.15666666666668,84.0,69.0,78.0,68.0,3979
2025-03-13 10:30:00,483.81,0.0,9.666666666666666,75.85666666666667,480.99,70.0,44.22666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,78.0,68.0,3980
2025-03-13 10:45:00,478.16,0.0,9.5,73.68333333333334,480.99,70.0,38.97666666666667,74.0,70.0,72.0,70.41000000000001,84.0,69.0,78.0,68.0,3981
2025-03-13 11:00:00,483.1066666666666,0.0,9.5,71.53333333333333,480.99,70.0,33.583333333333336,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,3982
2025-03-13 11:15:00,480.9866666666667,0.0,8.166666666666666,71.11,480.99,70.0,31.73,74.0,70.0,72.0,70.41666666666667,84.0,69.0,78.0,68.0,3983
2025-03-13 11:30:00,492.2833333333333,0.0,6.333333333333333,70.06333333333333,480.99,70.0,30.58,74.0,70.0,72.0,70.33666666666666,84.0,69.0,78.0,68.0,3984
2025-03-13 11:45:00,485.22333333333336,0.0,7.0,69.00333333333333,480.99,70.0,28.26333333333333,74.0,70.0,72.0,70.33333333333333,84.0,69.0,78.0,68.0,3985
2025-03-13 12:00:00,477.45666666666665,0.0,7.0,67.02333333333333,480.99,70.0,21.64333333333333,74.0,70.0,72.0,70.49,84.0,69.0,78.0,68.0,3986
2025-03-13 12:15:00,482.4,0.0,7.0,64.99,480.99,70.0,15.113333333333332,74.0,70.0,72.0,70.62333333333333,84.0,69.0,78.0,68.0,3987
2025-03-13 12:30:00,482.4,0.0,6.666666666666667,63.56,480.99,70.0,7.506666666666667,74.0,70.0,72.0,70.74666666666667,84.0,69.0,78.0,68.0,3988
2025-03-13 12:45:00,482.3966666666667,0.0,6.666666666666667,63.42,480.99,70.0,2.42,74.0,70.0,72.0,70.70333333333333,84.0,69.0,78.0,68.0,3989
2025-03-13 13:00:00,482.4,0.0,6.666666666666667,63.656666666666666,480.99,70.0,0.47,74.0,70.0,72.0,70.57666666666667,84.0,69.0,78.0,68.0,3990
2025-03-13 13:15:00,483.1033333333333,0.0,6.666666666666667,64.17,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0,3991
2025-03-13 13:30:00,480.98333333333335,0.0,6.5,64.82666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,3992
2025-03-13 13:45:00,481.6933333333333,0.0,5.333333333333333,65.59333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.43666666666667,84.0,69.0,78.0,68.0,3993
2025-03-13 14:00:00,478.16,0.0,4.333333333333333,66.24333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0,3994
2025-03-13 14:15:00,474.63,0.0,6.0,66.19666666666667,480.99,70.0,1.0166666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,3995
2025-03-13 14:30:00,483.81,0.0,5.666666666666667,66.35333333333334,480.99,70.0,1.6733333333333331,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,3996
2025-03-13 14:45:00,481.6933333333333,0.0,5.5,66.44666666666667,480.99,70.0,0.12,74.0,70.0,72.0,70.04,84.0,69.0,78.0,68.0,3997
2025-03-13 15:00:00,483.1033333333333,0.0,5.166666666666667,65.34333333333333,480.99,70.0,0.5966666666666667,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,3998
2025-03-13 15:15:00,482.3966666666667,0.0,5.5,60.68,480.99,70.0,0.1966666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,78.0,68.0,3999
2025-03-13 15:30:00,485.22333333333336,0.0,4.0,60.98666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.24666666666667,84.0,69.0,78.0,68.0,4000
2025-03-13 15:45:00,460.5,0.0,17.5,61.11333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.54333333333334,84.0,69.0,78.0,68.0,4001
2025-03-13 16:00:00,482.4,0.0,20.666666666666668,61.336666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.75333333333333,84.0,69.0,78.0,68.0,4002
2025-03-13 16:15:00,487.3433333333333,0.0,21.83333333333333,61.95333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,4003
2025-03-13 16:30:00,473.92,0.0,21.5,62.48,480.99,70.0,0.0,74.0,70.0,72.0,70.81666666666666,84.0,69.0,78.0,68.0,4004
2025-03-13 16:45:00,481.6933333333333,0.0,20.83333333333333,62.60666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.94333333333334,84.0,69.0,78.0,68.0,4005
2025-03-13 17:00:00,490.1666666666667,0.0,21.33333333333333,63.03,480.99,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,78.0,68.0,4006
2025-03-13 17:15:00,482.4,0.0,20.166666666666668,63.34666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.95666666666666,84.0,69.0,78.0,68.0,4007
2025-03-13 17:30:00,482.4,0.0,20.33333333333333,63.61000000000001,480.99,70.0,0.0,74.0,70.0,72.0,71.01666666666667,84.0,69.0,78.0,68.0,4008
2025-03-13 17:45:00,467.5633333333333,0.0,19.5,63.77,480.99,70.0,0.0,74.0,70.0,72.0,71.08,84.0,69.0,78.0,68.0,4009
2025-03-13 18:00:00,480.28,0.0,20.33333333333333,63.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.14333333333333,84.0,69.0,78.0,68.0,4010
2025-03-13 18:15:00,483.81,0.0,20.666666666666668,64.13666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.27666666666666,84.0,69.0,78.0,68.0,4011
2025-03-13 18:30:00,477.45666666666665,0.0,19.33333333333333,64.34333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.39,84.0,69.0,78.0,68.0,4012
2025-03-13 18:45:00,473.92,0.0,20.666666666666668,64.59333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.49333333333334,84.0,69.0,78.0,68.0,4013
2025-03-13 19:00:00,486.6333333333334,0.0,20.0,64.93666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.61,84.0,69.0,78.0,68.0,4014
2025-03-13 19:15:00,474.63,0.0,20.0,64.54,480.99,70.0,0.0,74.0,70.0,72.0,71.76333333333334,84.0,69.0,78.0,68.0,4015
2025-03-13 19:30:00,481.69,0.0,19.33333333333333,64.19666666666667,480.99,70.0,0.0,74.0,70.0,72.0,71.89333333333333,84.0,69.0,78.0,68.0,4016
2025-03-13 19:45:00,471.8033333333333,0.0,19.5,64.26,480.99,70.0,0.0,74.0,70.0,72.0,72.03333333333333,84.0,69.0,78.0,68.0,4017
2025-03-13 20:00:00,473.2133333333333,0.0,19.33333333333333,64.23666666666666,480.99,70.0,0.0,74.0,70.0,72.0,72.13666666666667,84.0,69.0,78.0,68.0,4018
2025-03-13 20:15:00,480.28,0.0,18.666666666666668,64.27333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.31333333333333,84.0,69.0,78.0,68.0,4019
2025-03-13 20:30:00,472.51,0.0,18.0,64.08333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0,4020
2025-03-13 20:45:00,483.1066666666666,0.0,18.83333333333333,63.46,480.99,70.0,0.0,74.0,70.0,72.0,72.37,84.0,69.0,78.0,68.0,4021
2025-03-13 21:00:00,488.0466666666666,0.0,19.0,62.51333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.45333333333333,84.0,69.0,78.0,68.0,4022
2025-03-13 21:15:00,472.51,0.0,19.5,61.02333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.42,84.0,69.0,78.0,68.0,4023
2025-03-13 21:30:00,476.7466666666666,0.0,21.0,60.70333333333334,480.99,70.0,0.0,74.0,70.0,72.0,72.39999999999999,84.0,69.0,78.0,68.0,4024
2025-03-13 21:45:00,479.57666666666665,0.0,21.33333333333333,60.95666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.26666666666667,84.0,69.0,78.0,68.0,4025
2025-03-13 22:00:00,488.75666666666666,0.0,21.166666666666668,60.92333333333334,480.99,70.0,0.0,74.0,70.0,72.0,72.13666666666667,84.0,69.0,78.0,68.0,4026
2025-03-13 22:15:00,488.0466666666666,0.0,21.33333333333333,61.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,72.11,84.0,69.0,78.0,68.0,4027
2025-03-13 22:30:00,480.98333333333335,0.0,21.33333333333333,62.15,480.99,70.0,0.0,74.0,70.0,72.0,72.09,84.0,69.0,78.0,68.0,4028
2025-03-13 22:45:00,474.63,0.0,22.0,62.29,480.99,70.0,0.0,74.0,70.0,72.0,71.94666666666667,84.0,69.0,78.0,68.0,4029
2025-03-13 23:00:00,485.22333333333336,0.0,22.33333333333333,62.11333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.93666666666667,84.0,69.0,78.0,68.0,4030
2025-03-13 23:15:00,484.51666666666665,0.0,21.33333333333333,62.083333333333336,480.99,70.0,0.0,74.0,70.0,72.0,71.97666666666667,84.0,69.0,78.0,68.0,4031
2025-03-13 23:30:00,483.1033333333333,0.0,22.166666666666668,62.04,480.99,70.0,0.0,74.0,70.0,72.0,72.02,84.0,69.0,78.0,68.0,4032
2025-03-13 23:45:00,466.15333333333336,0.0,21.666666666666668,61.803333333333335,480.99,70.0,0.0,74.0,70.0,72.0,71.96666666666665,84.0,69.0,78.0,68.0,4033
2025-03-14 00:00:00,478.8666666666666,0.0,23.0,61.66333333333333,480.99,70.0,0.0,74.0,70.0,72.0,72.05666666666667,84.0,69.0,78.0,68.0,4034
2025-03-14 00:15:00,483.6325,0.0,22.875,61.35,480.99,70.0,0.0,74.0,70.0,72.0,72.0375,84.0,69.0,78.0,68.0,4035
2025-03-14 00:30:00,477.45666666666665,0.0,22.83333333333333,61.20333333333334,480.99,70.0,0.0,74.0,70.0,72.0,71.94,84.0,69.0,78.0,68.0,4036
2025-03-14 00:45:00,480.98333333333335,0.0,22.83333333333333,61.22,480.99,70.0,0.0,74.0,70.0,72.0,71.91666666666667,84.0,69.0,78.0,68.0,4037
2025-03-14 01:00:00,479.57,0.0,23.0,61.04333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.83666666666666,84.0,69.0,78.0,68.0,4038
2025-03-14 01:15:00,478.16,0.0,22.666666666666668,60.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,71.79333333333334,84.0,69.0,78.0,68.0,4039
2025-03-14 01:30:00,473.92,0.0,22.166666666666668,60.75666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.65333333333334,84.0,69.0,78.0,68.0,4040
2025-03-14 01:45:00,483.81,0.0,22.83333333333333,60.66,480.99,70.0,0.0,74.0,70.0,72.0,71.55333333333333,84.0,69.0,78.0,68.0,4041
2025-03-14 02:00:00,476.75,0.0,22.666666666666668,60.60666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.64,84.0,69.0,78.0,68.0,4042
2025-03-14 02:15:00,480.9866666666667,0.0,22.33333333333333,60.54333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.62333333333333,84.0,69.0,78.0,68.0,4043
2025-03-14 02:30:00,480.28,0.0,22.5,60.39000000000001,480.99,70.0,0.0,74.0,70.0,72.0,71.57666666666667,84.0,69.0,78.0,68.0,4044
2025-03-14 02:45:00,480.9866666666667,0.0,22.0,61.04666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.52333333333333,84.0,69.0,78.0,68.0,4045
2025-03-14 03:00:00,477.4533333333333,0.0,21.83333333333333,63.49333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.42333333333333,84.0,69.0,78.0,68.0,4046
2025-03-14 03:15:00,480.2766666666666,0.0,22.33333333333333,65.30333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,78.0,68.0,4047
2025-03-14 03:30:00,472.51,0.0,22.166666666666668,61.04666666666666,480.99,70.0,0.0,74.0,70.0,72.0,71.36333333333333,84.0,69.0,78.0,68.0,4048
2025-03-14 03:45:00,484.52,0.0,10.5,59.98333333333333,480.99,70.0,0.0,74.0,70.0,72.0,71.38666666666667,84.0,69.0,78.0,68.0,4049
2025-03-14 04:00:00,476.7466666666666,0.0,16.0,66.31,480.99,70.0,0.0,74.0,70.0,72.0,70.76,84.0,69.0,78.0,68.0,4050
2025-03-14 04:15:00,477.4533333333334,0.0,11.666666666666666,60.10666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.78666666666668,84.0,69.0,78.0,68.0,4051
2025-03-14 04:30:00,485.22333333333336,0.0,16.333333333333332,66.02666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.48,84.0,69.0,78.0,68.0,4052
2025-03-14 04:45:00,476.7466666666666,0.0,6.5,60.156666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,78.0,68.0,4053
2025-03-14 05:00:00,478.87000000000006,0.0,6.5,64.49666666666667,480.99,70.0,1.3099999999999998,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0,4054
2025-03-14 05:15:00,458.38,0.0,11.333333333333334,66.09666666666668,480.99,70.0,4.41,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,4055
2025-03-14 05:30:00,483.81,0.0,6.833333333333333,61.55,480.99,70.0,2.8366666666666664,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,4056
2025-03-14 05:45:00,481.6933333333333,0.0,7.166666666666667,65.39999999999999,480.99,70.0,9.596666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,78.0,68.0,4057
2025-03-14 06:00:00,484.51666666666665,0.0,6.833333333333333,66.64333333333333,480.99,70.0,15.053333333333333,74.0,70.0,72.0,69.53,84.0,69.0,78.0,68.0,4058
2025-03-14 06:15:00,472.51,0.0,7.0,68.45333333333333,480.99,70.0,21.116666666666664,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0,4059
2025-03-14 06:30:00,481.69,0.0,7.0,70.30333333333333,480.99,70.0,30.36,74.0,70.0,72.0,69.22333333333334,84.0,69.0,78.0,68.0,4060
2025-03-14 06:45:00,478.16333333333336,0.0,7.0,71.48666666666666,480.99,70.0,35.38333333333333,74.0,70.0,72.0,69.27333333333333,84.0,69.0,78.0,68.0,4061
2025-03-14 07:00:00,482.4,0.0,7.166666666666667,72.04666666666667,480.99,70.0,39.06333333333333,74.0,70.0,72.0,69.31666666666666,84.0,69.0,78.0,68.0,4062
2025-03-14 07:15:00,477.4533333333333,0.0,7.166666666666667,73.81666666666666,480.99,70.0,45.69333333333333,74.0,70.0,72.0,69.27666666666666,84.0,69.0,78.0,68.0,4063
2025-03-14 07:30:00,478.16,0.0,7.166666666666667,75.38666666666667,480.99,70.0,50.73666666666667,74.0,70.0,72.0,69.28333333333335,84.0,69.0,78.0,68.0,4064
2025-03-14 07:45:00,480.98333333333335,0.0,7.333333333333333,77.88333333333333,480.99,70.0,57.45666666666667,74.0,70.0,72.0,69.21666666666667,84.0,69.0,78.0,68.0,4065
2025-03-14 08:00:00,480.98333333333335,0.0,7.166666666666667,79.77666666666666,480.99,70.0,62.59,74.0,70.0,72.0,69.20666666666666,84.0,69.0,78.0,68.0,4066
2025-03-14 08:15:00,479.5733333333333,0.0,7.5,82.53,480.99,70.0,70.07333333333334,74.0,70.0,72.0,69.15666666666668,84.0,69.0,78.0,68.0,4067
2025-03-14 08:30:00,476.75,0.0,7.166666666666667,84.60666666666667,480.99,70.0,76.71333333333332,74.0,70.0,72.0,69.14333333333333,84.0,69.0,78.0,68.0,4068
