time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 23:15:00,473.92333333333335,0.0,2.6666666666666665,63.77333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.61666666666666,84.0,69.0,78.0,68.0,4415
2025-03-17 23:30:00,472.51,0.0,2.5,63.27,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0,4416
2025-03-17 23:45:00,477.4533333333334,0.0,3.333333333333333,62.923333333333325,480.99,70.0,0.0,74.0,70.0,72.0,70.42,84.0,69.0,78.0,68.0,4417
2025-03-18 00:00:00,483.1033333333333,0.0,4.666666666666667,63.06666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,78.0,68.0,4418
2025-03-18 00:15:00,470.39,0.0,6.0,63.126666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,78.0,68.0,4419
2025-03-18 00:30:00,484.51666666666665,0.0,6.666666666666667,63.32333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,78.0,68.0,4420
2025-03-18 00:45:00,478.8633333333334,0.0,7.5,63.38666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.32666666666667,84.0,69.0,78.0,68.0,4421
2025-03-18 01:00:00,478.16,0.0,7.833333333333333,63.27666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.27666666666666,84.0,69.0,78.0,68.0,4422
2025-03-18 01:15:00,476.04,0.0,9.0,63.2,480.99,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,4423
2025-03-18 01:30:00,480.28,0.0,10.5,63.79333333333333,480.99,70.0,0.0966666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,4424
2025-03-18 01:45:00,480.9866666666667,0.0,10.666666666666666,64.45666666666666,480.99,70.0,0.5733333333333334,74.0,70.0,72.0,69.97000000000001,84.0,69.0,78.0,68.0,4425
2025-03-18 02:00:00,466.86,0.0,10.0,64.32333333333334,480.99,70.0,0.0333333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,78.0,68.0,4426
2025-03-18 02:15:00,476.04333333333335,0.0,10.5,64.16333333333334,480.99,70.0,0.3233333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,78.0,68.0,4427
2025-03-18 02:30:00,480.28,0.0,10.666666666666666,64.01666666666667,480.99,70.0,1.8333333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,78.0,68.0,4428
2025-03-18 02:45:00,477.4533333333334,0.0,10.833333333333334,64.12,480.99,70.0,4.193333333333333,74.0,70.0,72.0,69.86,84.0,69.0,78.0,68.0,4429
2025-03-18 03:00:00,477.4533333333333,0.0,10.333333333333334,63.98666666666667,480.99,70.0,5.21,74.0,70.0,72.0,69.84666666666666,84.0,69.0,78.0,68.0,4430
2025-03-18 03:15:00,486.6366666666666,0.0,9.666666666666666,63.78,480.99,70.0,6.93,74.0,70.0,72.0,69.83333333333333,84.0,69.0,78.0,68.0,4431
2025-03-18 03:30:00,466.1566666666667,0.0,10.166666666666666,63.70333333333334,480.99,70.0,11.03,74.0,70.0,72.0,69.69666666666666,84.0,69.0,78.0,68.0,4432
2025-03-18 03:45:00,473.92333333333335,0.0,11.333333333333334,64.38,480.99,70.0,13.396666666666668,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,4433
2025-03-18 04:00:00,471.8033333333333,0.0,12.333333333333334,65.88666666666667,480.99,70.0,18.863333333333333,74.0,70.0,72.0,69.56333333333333,84.0,69.0,78.0,68.0,4434
2025-03-18 04:15:00,483.1033333333333,0.0,12.833333333333334,67.13666666666667,480.99,70.0,21.973333333333333,74.0,70.0,72.0,69.57,84.0,69.0,78.0,68.0,4435
2025-03-18 04:30:00,476.75,0.0,12.666666666666666,67.37666666666667,480.99,70.0,22.593333333333334,74.0,70.0,72.0,69.67999999999999,84.0,69.0,78.0,68.0,4436
2025-03-18 04:45:00,480.9866666666667,0.0,13.0,67.80333333333334,480.99,70.0,24.203333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,4437
2025-03-18 05:00:00,478.8666666666666,0.0,13.0,68.32333333333334,480.99,70.0,25.75,74.0,70.0,72.0,69.74666666666666,84.0,69.0,78.0,68.0,4438
2025-03-18 05:15:00,478.16,0.0,13.0,68.25333333333333,480.99,70.0,24.94666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,78.0,68.0,4439
2025-03-18 05:30:00,476.04333333333335,0.0,13.166666666666666,68.37666666666667,480.99,70.0,25.363333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,4440
2025-03-18 05:45:00,464.74,0.0,13.333333333333334,68.16333333333334,480.99,70.0,24.790000000000003,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,4441
2025-03-18 06:00:00,473.92,0.0,13.333333333333334,68.08333333333333,480.99,70.0,24.81,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0,4442
2025-03-18 06:15:00,478.87000000000006,0.0,13.333333333333334,67.98333333333333,480.99,70.0,24.776666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,4443
2025-03-18 06:30:00,478.1566666666667,0.0,13.333333333333334,68.09,480.99,70.0,25.570000000000004,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,4444
2025-03-18 06:45:00,480.9866666666667,0.0,13.5,67.99333333333333,480.99,70.0,25.36,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,4445
2025-03-18 07:00:00,485.93,0.0,13.5,68.08333333333333,480.99,70.0,25.53333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,4446
2025-03-18 07:15:00,480.2766666666666,0.0,13.333333333333334,67.96333333333332,480.99,70.0,25.35,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,4447
2025-03-18 07:30:00,484.51666666666665,0.0,13.333333333333334,67.98666666666666,480.99,70.0,26.08333333333333,74.0,70.0,72.0,69.96,84.0,69.0,78.0,68.0,4448
2025-03-18 07:45:00,483.1066666666666,0.0,13.333333333333334,68.45333333333333,480.99,70.0,27.386666666666667,74.0,70.0,72.0,69.91,84.0,69.0,78.0,68.0,4449
2025-03-18 08:00:00,485.93,0.0,13.666666666666666,68.64,480.99,70.0,27.58,74.0,70.0,72.0,69.93333333333334,84.0,69.0,78.0,68.0,4450
2025-03-18 08:15:00,496.5233333333333,0.0,13.5,68.64333333333333,480.99,70.0,27.536666666666665,74.0,70.0,72.0,69.94,84.0,69.0,78.0,68.0,4451
2025-03-18 08:30:00,474.63,0.0,13.5,68.61,480.99,70.0,27.93,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,4452
2025-03-18 08:45:00,476.7466666666666,0.0,13.5,69.17666666666666,480.99,70.0,30.146666666666665,74.0,70.0,72.0,69.86333333333333,84.0,69.0,78.0,68.0,4453
2025-03-18 09:00:00,473.22,0.0,13.5,69.16333333333334,480.99,70.0,29.433333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,78.0,68.0,4454
2025-03-18 09:15:00,476.75,0.0,13.333333333333334,69.39333333333333,480.99,70.0,30.206666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,4455
2025-03-18 09:30:00,475.3366666666666,0.0,13.5,69.76,480.99,70.0,31.043333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,78.0,68.0,4456
2025-03-18 09:45:00,477.4533333333333,0.0,13.5,69.93666666666667,480.99,70.0,30.69666666666667,74.0,70.0,72.0,69.95,84.0,69.0,78.0,68.0,4457
2025-03-18 10:00:00,477.4533333333333,0.0,13.666666666666666,69.63333333333334,480.99,70.0,30.656666666666663,74.0,70.0,72.0,69.96333333333334,84.0,69.0,78.0,68.0,4458
2025-03-18 10:15:00,478.16,0.0,13.5,68.98333333333333,480.99,70.0,29.366666666666664,74.0,70.0,72.0,70.03,84.0,69.0,78.0,68.0,4459
2025-03-18 10:30:00,478.16,0.0,13.333333333333334,69.19666666666666,480.99,70.0,30.08333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,78.0,68.0,4460
2025-03-18 10:45:00,473.92,0.0,13.5,69.02,480.99,70.0,29.843333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,78.0,68.0,4461
2025-03-18 11:00:00,485.93,0.0,13.5,68.80333333333333,480.99,70.0,28.57333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,78.0,68.0,4462
2025-03-18 11:15:00,487.3433333333333,0.0,13.5,68.30666666666667,480.99,70.0,27.52,74.0,70.0,72.0,70.06,84.0,69.0,78.0,68.0,4463
2025-03-18 11:30:00,482.3966666666667,0.0,13.333333333333334,68.83999999999999,480.99,70.0,29.070000000000004,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,4464
2025-03-18 11:45:00,476.04333333333335,0.0,13.5,69.05,480.99,70.0,29.21,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,4465
2025-03-18 12:00:00,483.81,0.0,13.5,68.85666666666667,480.99,70.0,28.21666666666667,74.0,70.0,72.0,70.01,84.0,69.0,78.0,68.0,4466
2025-03-18 12:15:00,472.51,0.0,13.666666666666666,68.94333333333333,480.99,70.0,28.37,74.0,70.0,72.0,69.95666666666666,84.0,69.0,78.0,68.0,4467
2025-03-18 12:30:00,484.51666666666665,0.0,13.5,70.30333333333333,480.99,70.0,32.31333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,78.0,68.0,4468
2025-03-18 12:45:00,476.7466666666666,0.0,13.5,70.25333333333333,480.99,70.0,30.11,74.0,70.0,72.0,69.97333333333334,84.0,69.0,78.0,68.0,4469
2025-03-18 13:00:00,475.3366666666666,0.0,13.5,71.34666666666668,480.99,70.0,31.01333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,78.0,68.0,4470
2025-03-18 13:15:00,488.4,0.0,11.75,71.715,480.99,70.0,30.86,74.0,70.0,72.0,69.97,84.0,69.0,78.0,68.0,4471
2025-03-18 13:30:00,479.5733333333333,0.0,7.666666666666667,70.00333333333333,480.99,70.0,28.08333333333333,74.0,70.0,72.0,70.08666666666666,84.0,69.0,78.0,68.0,4472
2025-03-18 13:45:00,481.6933333333333,0.0,5.666666666666667,68.39999999999999,480.99,70.0,22.846666666666664,74.0,70.0,72.0,70.27999999999999,84.0,69.0,78.0,68.0,4473
2025-03-18 14:00:00,482.4,0.0,4.0,68.36,480.99,70.0,23.276666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,78.0,68.0,4474
2025-03-18 14:15:00,480.28,0.0,1.8333333333333333,70.16666666666667,480.99,70.0,30.82333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0,4475
2025-03-18 14:30:00,460.50666666666666,0.0,1.8333333333333333,71.09,480.99,70.0,32.583333333333336,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,4476
2025-03-18 14:45:00,488.0466666666666,0.0,1.5,72.15333333333332,480.99,70.0,35.36,74.0,70.0,72.0,69.72666666666667,84.0,69.0,78.0,68.0,4477
2025-03-18 15:00:00,487.3433333333333,0.0,2.1666666666666665,76.42333333333333,480.99,70.0,43.93333333333334,74.0,70.0,72.0,69.45333333333333,84.0,69.0,78.0,68.0,4478
2025-03-18 15:15:00,472.51,0.0,2.6666666666666665,79.69,480.99,70.0,50.61333333333334,74.0,70.0,72.0,69.35,84.0,69.0,78.0,68.0,4479
2025-03-18 15:30:00,482.3966666666667,0.0,2.833333333333333,77.54,480.99,70.0,54.17,74.0,70.0,72.0,69.41000000000001,84.0,69.0,78.0,68.0,4480
2025-03-18 15:45:00,488.05,0.0,3.0,76.85000000000001,480.99,70.0,59.41333333333333,74.0,70.0,72.0,69.36666666666667,84.0,69.0,78.0,68.0,4481
2025-03-18 16:00:00,480.2766666666666,0.0,3.0,78.51666666666667,480.99,70.0,62.53666666666667,74.0,70.0,72.0,69.44,84.0,69.0,78.0,68.0,4482
2025-03-18 16:15:00,478.8666666666666,0.0,3.1666666666666665,80.34333333333333,480.99,70.0,65.25666666666667,74.0,70.0,72.0,69.48333333333333,84.0,69.0,78.0,68.0,4483
2025-03-18 16:30:00,485.22333333333336,0.0,3.1666666666666665,80.55,480.99,70.0,63.93666666666667,74.0,70.0,72.0,69.71333333333332,84.0,69.0,78.0,68.0,4484
2025-03-18 16:45:00,484.52,0.0,3.333333333333333,82.30333333333333,480.99,70.0,66.00333333333333,74.0,70.0,72.0,69.71,84.0,69.0,78.0,68.0,4485
2025-03-18 17:00:00,486.6333333333334,0.0,3.1666666666666665,83.17,480.99,70.0,65.72,74.0,70.0,72.0,69.83,84.0,69.0,78.0,68.0,4486
2025-03-18 17:15:00,478.8666666666666,0.0,3.1666666666666665,81.49000000000001,480.99,70.0,57.81666666666666,74.0,70.0,72.0,70.2,84.0,69.0,78.0,68.0,4487
2025-03-18 17:30:00,473.2166666666667,0.0,11.666666666666666,80.33666666666666,480.99,70.0,53.6,74.0,70.0,72.0,70.32,84.0,69.0,78.0,68.0,4488
2025-03-18 17:45:00,483.81,0.0,19.5,72.13666666666667,480.99,70.0,37.836666666666666,74.0,70.0,72.0,70.86,84.0,69.0,78.0,68.0,4489
2025-03-18 18:00:00,479.5733333333333,0.0,19.666666666666668,68.75666666666666,480.99,70.0,29.30333333333333,74.0,70.0,72.0,70.94,84.0,69.0,78.0,68.0,4490
2025-03-18 18:15:00,476.7466666666666,0.0,20.0,66.07000000000001,480.99,70.0,18.746666666666663,74.0,70.0,72.0,71.1,84.0,69.0,78.0,68.0,4491
2025-03-18 18:30:00,469.6833333333333,0.0,19.5,64.69,480.99,70.0,12.026666666666666,74.0,70.0,72.0,71.02,84.0,69.0,78.0,68.0,4492
2025-03-18 18:45:00,467.5633333333333,0.0,19.33333333333333,64.08333333333333,480.99,70.0,7.456666666666666,74.0,70.0,72.0,70.86,84.0,69.0,78.0,68.0,4493
2025-03-18 19:00:00,472.51,0.0,18.5,63.49,480.99,70.0,2.623333333333333,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0,4494
2025-03-18 19:15:00,480.28,0.0,19.166666666666668,63.74666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.84,84.0,69.0,78.0,68.0,4495
2025-03-18 19:30:00,475.3333333333333,0.0,19.33333333333333,63.92666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,4496
2025-03-18 19:45:00,475.3333333333333,0.0,19.33333333333333,63.78,480.99,70.0,0.0,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0,4497
2025-03-18 20:00:00,483.81,0.0,17.666666666666668,63.70000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.81333333333333,84.0,69.0,78.0,68.0,4498
2025-03-18 20:15:00,480.28,0.0,19.0,63.870000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,4499
2025-03-18 20:30:00,480.9866666666667,0.0,18.83333333333333,64.00333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.81,84.0,69.0,78.0,68.0,4500
2025-03-18 20:45:00,471.1,0.0,17.333333333333332,64.07000000000001,480.99,70.0,0.0,74.0,70.0,72.0,70.84666666666668,84.0,69.0,78.0,68.0,4501
2025-03-18 21:00:00,482.3966666666667,0.0,17.833333333333332,63.42666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.84666666666666,84.0,69.0,78.0,68.0,4502
2025-03-18 21:15:00,473.92333333333335,0.0,18.666666666666668,63.626666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.88,84.0,69.0,78.0,68.0,4503
2025-03-18 21:30:00,483.8133333333333,0.0,18.83333333333333,63.51666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.90666666666667,84.0,69.0,78.0,68.0,4504
2025-03-18 21:45:00,488.05,0.0,18.33333333333333,63.80666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.89333333333333,84.0,69.0,78.0,68.0,4505
2025-03-18 22:00:00,483.1066666666666,0.0,19.166666666666668,63.923333333333325,480.99,70.0,0.0,74.0,70.0,72.0,70.89666666666666,84.0,69.0,78.0,68.0,4506
2025-03-18 22:15:00,478.16333333333336,0.0,18.83333333333333,63.53666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.90333333333334,84.0,69.0,78.0,68.0,4507
2025-03-18 22:30:00,480.98333333333335,0.0,19.166666666666668,63.06333333333333,480.99,70.0,0.0,74.0,70.0,72.0,70.91000000000001,84.0,69.0,78.0,68.0,4508
2025-03-18 22:45:00,481.6933333333333,0.0,17.833333333333332,62.79666666666666,480.99,70.0,0.0,74.0,70.0,72.0,70.85666666666667,84.0,69.0,78.0,68.0,4509
2025-03-18 23:00:00,478.8666666666666,0.0,19.166666666666668,62.84,480.99,70.0,0.0,74.0,70.0,72.0,70.83999999999999,84.0,69.0,78.0,68.0,4510
2025-03-18 23:15:00,473.92,0.0,19.33333333333333,62.76666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.82333333333334,84.0,69.0,78.0,68.0,4511
2025-03-18 23:30:00,490.8733333333333,0.0,19.0,62.39666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.83333333333333,84.0,69.0,78.0,68.0,4512
2025-03-18 23:45:00,480.28,0.0,19.166666666666668,61.95666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.79,84.0,69.0,78.0,68.0,4513
2025-03-19 00:00:00,512.77,0.0,9.833333333333334,62.17666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.92666666666666,84.0,69.0,78.0,68.0,4514
2025-03-19 00:15:00,490.1666666666667,0.0,4.833333333333333,63.876666666666665,480.99,70.0,0.0,74.0,70.0,72.0,70.73,84.0,69.0,78.0,68.0,4515
2025-03-19 00:30:00,484.51666666666665,0.0,4.833333333333333,63.75,480.99,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,78.0,68.0,4516
2025-03-19 00:45:00,476.7466666666666,0.0,5.166666666666667,63.54,480.99,70.0,0.0,74.0,70.0,72.0,70.50666666666666,84.0,69.0,78.0,68.0,4517
2025-03-19 01:00:00,481.69000000000005,0.0,5.666666666666667,63.28666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.30666666666666,84.0,69.0,78.0,68.0,4518
2025-03-19 01:15:00,483.1033333333333,0.0,5.666666666666667,63.120000000000005,480.99,70.0,0.0,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0,4519
2025-03-19 01:30:00,479.57666666666665,0.0,5.5,62.77,480.99,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,78.0,68.0,4520
2025-03-19 01:45:00,479.5733333333333,0.0,6.0,62.61333333333334,480.99,70.0,0.0,74.0,70.0,72.0,70.37666666666667,84.0,69.0,78.0,68.0,4521
2025-03-19 02:00:00,483.81,0.0,6.166666666666667,62.42666666666667,480.99,70.0,0.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,78.0,68.0,4522
2025-03-19 02:15:00,483.81,0.0,6.5,62.19,480.99,70.0,1.903333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,78.0,68.0,4523
2025-03-19 02:30:00,483.1000000000001,0.0,6.166666666666667,62.07666666666668,480.99,70.0,3.333333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,78.0,68.0,4524
2025-03-19 02:45:00,482.4,0.0,6.0,61.99333333333334,480.99,70.0,3.44,74.0,70.0,72.0,69.89666666666666,84.0,69.0,78.0,68.0,4525
2025-03-19 03:00:00,476.75,0.0,6.333333333333333,62.1,480.99,70.0,6.566666666666666,74.0,70.0,72.0,69.79333333333334,84.0,69.0,78.0,68.0,4526
2025-03-19 03:15:00,480.9866666666667,0.0,6.166666666666667,62.21,480.99,70.0,11.776666666666666,74.0,70.0,72.0,69.63333333333333,84.0,69.0,78.0,68.0,4527
2025-03-19 03:30:00,476.7466666666666,0.0,6.166666666666667,62.4,480.99,70.0,13.97,74.0,70.0,72.0,69.66666666666667,84.0,69.0,78.0,68.0,4528
2025-03-19 03:45:00,478.8666666666666,0.0,5.666666666666667,62.56666666666666,480.99,70.0,15.306666666666668,74.0,70.0,72.0,69.70333333333333,84.0,69.0,78.0,68.0,4529
2025-03-19 04:00:00,482.4,0.0,5.833333333333333,62.85999999999999,480.99,70.0,17.44333333333333,74.0,70.0,72.0,69.71666666666665,84.0,69.0,78.0,68.0,4530
2025-03-19 04:15:00,478.16,0.0,5.833333333333333,64.01,480.99,70.0,23.36,74.0,70.0,72.0,69.53666666666668,84.0,69.0,78.0,68.0,4531
2025-03-19 04:30:00,465.44666666666666,0.0,5.666666666666667,65.56333333333333,480.99,70.0,29.49666666666667,74.0,70.0,72.0,69.42666666666666,84.0,69.0,78.0,68.0,4532
2025-03-19 04:45:00,476.04333333333335,0.0,5.833333333333333,66.75333333333333,480.99,70.0,33.84,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,4533
2025-03-19 05:00:00,483.1033333333333,0.0,5.833333333333333,68.13,480.99,70.0,37.91666666666666,74.0,70.0,72.0,69.42,84.0,69.0,78.0,68.0,4534
2025-03-19 05:15:00,487.34,0.0,6.0,69.93333333333332,480.99,70.0,42.73,74.0,70.0,72.0,69.39333333333333,84.0,69.0,78.0,68.0,4535
2025-03-19 05:30:00,479.5733333333333,0.0,6.333333333333333,72.83666666666666,480.99,70.0,50.00666666666667,74.0,70.0,72.0,69.28,84.0,69.0,78.0,68.0,4536
2025-03-19 05:45:00,486.6366666666667,0.0,6.0,75.44666666666667,480.99,70.0,55.60333333333333,74.0,70.0,72.0,69.26666666666667,84.0,69.0,78.0,68.0,4537
2025-03-19 06:00:00,482.4,0.0,6.0,77.64,480.99,70.0,60.56,74.0,70.0,72.0,69.28666666666668,84.0,69.0,78.0,68.0,4538
2025-03-19 06:15:00,471.1,0.0,6.5,84.33999999999999,480.99,70.0,64.32333333333334,74.0,70.0,72.0,69.36,84.0,69.0,78.0,68.0,4539
2025-03-19 06:30:00,477.4533333333334,0.0,6.0,81.14,480.99,70.0,67.12333333333333,74.0,70.0,72.0,69.43333333333334,84.0,69.0,78.0,68.0,4540
2025-03-19 06:45:00,478.8666666666666,0.0,6.333333333333333,86.2,480.99,70.0,68.55333333333333,74.0,70.0,72.0,69.55,84.0,69.0,78.0,68.0,4541
2025-03-19 07:00:00,481.69,0.0,6.833333333333333,88.29666666666667,480.99,70.0,71.10000000000001,74.0,70.0,72.0,69.57666666666667,84.0,69.0,78.0,68.0,4542
2025-03-19 07:15:00,483.1033333333333,0.0,6.666666666666667,88.34666666666668,480.99,70.0,72.14333333333333,74.0,70.0,72.0,69.66,84.0,69.0,78.0,68.0,4543
2025-03-19 07:30:00,466.8566666666666,0.0,7.0,87.76333333333334,480.99,70.0,71.70666666666666,74.0,70.0,72.0,69.79,84.0,69.0,78.0,68.0,4544
2025-03-19 07:45:00,481.69000000000005,0.0,7.166666666666667,86.96,480.99,70.0,69.78,74.0,70.0,72.0,69.92666666666666,84.0,69.0,78.0,68.0,4545
2025-03-19 08:00:00,476.75,0.0,7.0,86.61,480.99,70.0,68.89,74.0,70.0,72.0,69.98,84.0,69.0,78.0,68.0,4546
2025-03-19 08:15:00,484.51666666666665,0.0,7.0,84.87333333333333,480.99,70.0,65.33333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,78.0,68.0,4547
2025-03-19 08:30:00,478.8666666666666,0.0,6.833333333333333,84.32,480.99,70.0,64.13000000000001,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,4548
2025-03-19 08:45:00,490.17,0.0,7.0,83.64666666666666,480.99,70.0,62.43,74.0,70.0,72.0,70.14666666666666,84.0,69.0,78.0,68.0,4549
2025-03-19 09:00:00,484.51666666666665,0.0,7.0,83.35333333333334,480.99,70.0,61.04,74.0,70.0,72.0,70.15666666666667,84.0,69.0,78.0,68.0,4550
2025-03-19 09:15:00,478.16333333333336,0.0,7.166666666666667,81.93666666666667,480.99,70.0,58.29,74.0,70.0,72.0,70.21333333333332,84.0,69.0,78.0,68.0,4551
2025-03-19 09:30:00,480.28,0.0,6.833333333333333,80.92666666666666,480.99,70.0,55.32666666666666,74.0,70.0,72.0,70.26333333333334,84.0,69.0,78.0,68.0,4552
2025-03-19 09:45:00,480.985,0.0,6.75,80.18,480.99,70.0,53.345,74.0,70.0,72.0,70.25999999999999,84.0,69.0,78.0,68.0,4553
2025-03-19 10:00:00,480.28,0.0,7.0,78.77666666666666,480.99,70.0,49.973333333333336,74.0,70.0,72.0,70.3,84.0,69.0,78.0,68.0,4554
2025-03-19 10:15:00,480.98333333333335,0.0,7.166666666666667,79.38333333333334,480.99,70.0,52.26,74.0,70.0,72.0,70.11666666666667,84.0,69.0,78.0,68.0,4555
2025-03-19 10:30:00,469.6833333333333,0.0,6.833333333333333,77.60333333333334,480.99,70.0,48.94333333333333,74.0,70.0,72.0,70.20333333333333,84.0,69.0,78.0,68.0,4556
2025-03-19 10:45:00,477.45666666666665,0.0,7.0,76.52666666666666,480.99,70.0,46.580000000000005,74.0,70.0,72.0,70.23,84.0,69.0,78.0,68.0,4557
2025-03-19 11:00:00,483.81,0.0,6.833333333333333,75.04333333333334,480.99,70.0,44.586666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,78.0,68.0,4558
2025-03-19 11:15:00,484.51666666666665,0.0,6.5,74.58999999999999,480.99,70.0,43.52,74.0,70.0,72.0,70.22333333333334,84.0,69.0,78.0,68.0,4559
2025-03-19 11:30:00,482.3966666666667,0.0,7.0,73.40666666666667,480.99,70.0,42.373333333333335,74.0,70.0,72.0,70.22333333333333,84.0,69.0,78.0,68.0,4560
2025-03-19 11:45:00,491.58,0.0,6.5,72.28,480.99,70.0,39.09666666666667,74.0,70.0,72.0,70.25,84.0,69.0,78.0,68.0,4561
2025-03-19 12:00:00,486.6366666666667,0.0,6.5,70.79,480.99,70.0,35.21,74.0,70.0,72.0,70.34666666666668,84.0,69.0,78.0,68.0,4562
2025-03-19 12:15:00,474.63,0.0,6.5,69.52,480.99,70.0,31.066666666666663,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0,4563
2025-03-19 12:30:00,482.4,0.0,6.5,68.83333333333333,480.99,70.0,27.85,74.0,70.0,72.0,70.39666666666666,84.0,69.0,78.0,68.0,4564
2025-03-19 12:45:00,471.8,0.0,6.5,69.39666666666666,480.99,70.0,28.526666666666667,74.0,70.0,72.0,70.25333333333333,84.0,69.0,78.0,68.0,4565
2025-03-19 13:00:00,479.5733333333333,0.0,6.666666666666667,70.52666666666666,480.99,70.0,29.363333333333333,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,4566
2025-03-19 13:15:00,484.51666666666665,0.0,7.0,71.06333333333333,480.99,70.0,28.486666666666668,74.0,70.0,72.0,70.12,84.0,69.0,78.0,68.0,4567
2025-03-19 13:30:00,486.6366666666667,0.0,6.333333333333333,66.65333333333334,480.99,70.0,21.956666666666667,74.0,70.0,72.0,70.35666666666667,84.0,69.0,78.0,68.0,4568
