time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 17:45:00,498.6433333333334,0.0,59.0,70.75333333333333,504.29,70.0,38.656666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,516.3000000000001,0.0,59.66666666666666,71.55666666666666,513.4766666666666,70.0,40.63,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,516.3000000000001,0.0,59.833333333333336,71.86,514.1833333333333,70.0,40.81666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,506.41333333333336,0.0,59.16666666666666,71.66,507.82666666666665,70.0,39.58,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,496.5266666666666,0.0,57.833333333333336,70.34666666666668,493.7,70.0,36.21666666666667,74.0,70.0,72.0,70.11666666666666,67.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,507.8233333333333,0.0,58.5,71.40333333333332,507.1166666666666,70.0,39.18666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,507.12000000000006,0.0,58.5,71.63,509.2366666666667,70.0,39.64666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,505.70666666666665,0.0,58.5,71.55666666666667,507.8233333333333,70.0,39.45666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,512.0633333333334,0.0,58.333333333333336,71.75999999999999,511.3566666666666,70.0,40.26333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,521.9466666666667,0.0,58.333333333333336,72.47,519.83,70.0,42.04333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,509.9433333333333,0.0,57.5,71.86666666666666,513.4766666666666,70.0,40.656666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,486.6366666666667,0.0,55.5,70.22000000000001,491.58,70.0,35.85,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,476.04333333333335,0.0,54.66666666666666,69.23,477.45666666666665,70.0,33.14333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,477.45666666666665,0.0,54.5,69.16333333333334,478.87000000000006,70.0,33.306666666666665,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,495.81666666666666,0.0,55.833333333333336,70.41666666666667,496.5266666666666,70.0,37.60666666666666,74.0,70.0,72.0,69.92666666666668,67.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,490.17,0.0,55.5,70.22666666666667,496.5233333333333,70.0,37.13666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,500.0533333333333,0.0,55.5,70.19666666666667,497.94,70.0,37.38,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,337
2025-01-31 22:00:00,509.94666666666666,0.0,56.333333333333336,70.79333333333334,508.5333333333333,70.0,39.580000000000005,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,338
2025-01-31 22:15:00,517.0066666666667,0.0,57.16666666666666,71.50666666666666,523.3666666666667,70.0,42.67333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,514.8833333333333,0.0,56.333333333333336,75.24666666666667,511.3566666666666,70.0,40.25666666666667,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,526.1866666666666,0.0,58.0,72.93666666666667,524.07,70.0,42.77333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,521.2433333333333,0.0,57.0,75.04333333333334,518.42,70.0,41.82333333333333,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,342
2025-01-31 23:15:00,529.01,0.0,59.16666666666666,73.90333333333334,529.72,70.0,44.06,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,343
2025-01-31 23:30:00,529.0133333333333,0.0,57.833333333333336,73.87333333333333,524.0666666666667,70.0,42.77333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,344
2025-01-31 23:45:00,547.3766666666667,0.0,60.0,75.73666666666666,543.14,70.0,46.86000000000001,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,345
2025-02-01 00:00:00,545.2566666666667,0.0,59.16666666666666,74.55,544.55,70.0,47.09333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,346
2025-02-01 00:15:00,560.0933333333334,0.0,61.0,79.40666666666668,555.1466666666666,70.0,49.55,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,347
2025-02-01 00:30:00,564.33,0.0,61.66666666666666,76.40333333333332,560.7966666666666,70.0,50.336666666666666,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0,348
2025-02-01 00:45:00,559.3833333333333,0.0,61.333333333333336,78.36666666666666,564.3266666666667,70.0,51.223333333333336,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,349
2025-02-01 01:00:00,572.8066666666667,0.0,63.333333333333336,81.28333333333333,577.0433333333334,70.0,53.89333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,350
2025-02-01 01:15:00,574.2166666666667,0.0,62.333333333333336,80.77,577.0433333333334,70.0,53.76333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,351
2025-02-01 01:30:00,586.93,0.0,64.5,82.35000000000001,586.2233333333334,70.0,55.99,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,352
2025-02-01 01:45:00,588.3433333333334,0.0,63.333333333333336,82.14,587.6366666666667,70.0,56.16333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,353
2025-02-01 02:00:00,591.8733333333333,0.0,65.83333333333333,82.27,597.5233333333333,70.0,57.98,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,354
2025-02-01 02:15:00,598.23,0.0,64.83333333333333,85.33333333333333,599.64,70.0,58.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,355
2025-02-01 02:30:00,595.4066666666666,0.0,64.16666666666667,84.86,591.8766666666667,70.0,57.080000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,356
2025-02-01 02:45:00,588.3433333333332,0.0,64.33333333333333,84.45,590.4633333333333,70.0,56.60333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,357
2025-02-01 03:00:00,584.1033333333334,0.0,63.833333333333336,84.10000000000001,586.93,70.0,55.95666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,358
2025-02-01 03:15:00,584.1033333333334,0.0,64.0,83.35,580.57,70.0,54.626666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,359
2025-02-01 03:30:00,576.3366666666667,0.0,63.5,82.59333333333333,574.9266666666667,70.0,53.583333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,360
2025-02-01 03:45:00,572.1,0.0,63.16666666666666,82.08,569.98,70.0,52.49666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,361
2025-02-01 04:00:00,569.2766666666666,0.0,62.833333333333336,81.44,566.4466666666667,70.0,51.57666666666668,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,362
2025-02-01 04:15:00,557.2666666666667,0.0,62.66666666666666,81.11666666666667,562.9133333333333,70.0,51.01333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,363
2025-02-01 04:30:00,567.1533333333333,0.0,62.5,80.82666666666667,560.0866666666667,70.0,50.336666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,364
2025-02-01 04:45:00,548.0833333333334,0.0,62.66666666666666,80.48666666666666,555.15,70.0,49.370000000000005,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,365
2025-02-01 05:00:00,555.8533333333334,0.0,62.333333333333336,80.06666666666666,553.03,70.0,48.81,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,366
2025-02-01 05:15:00,553.7366666666667,0.0,62.16666666666666,79.77,550.2033333333333,70.0,48.16666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,367
2025-02-01 05:30:00,546.67,0.0,61.833333333333336,79.44,545.2566666666667,70.0,47.27666666666666,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,368
2025-02-01 05:45:00,540.31,0.0,62.0,79.22666666666667,543.8433333333332,70.0,46.86666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,369
2025-02-01 06:00:00,550.91,0.0,62.66666666666666,79.73,550.91,70.0,48.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,370
2025-02-01 06:15:00,551.6166666666667,0.0,63.5,79.85000000000001,553.7366666666667,70.0,48.92333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,371
2025-02-01 06:30:00,558.6766666666666,0.0,63.833333333333336,79.83666666666666,560.7966666666666,70.0,50.42333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,372
2025-02-01 06:45:00,571.39,0.0,65.33333333333333,80.48,572.8066666666667,70.0,52.98666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,373
2025-02-01 07:00:00,598.23,0.0,67.0,82.17333333333333,592.5799999999999,70.0,57.09,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,374
2025-02-03 21:15:00,317.83,0.0,46.5,67.17,319.95,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,375
2025-02-03 21:30:00,313.5933333333333,0.0,46.5,67.19666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,376
2025-02-03 21:45:00,321.3633333333333,0.0,47.5,66.96,319.95,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,377
2025-02-03 22:00:00,322.07,0.0,46.833333333333336,66.76,319.95,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,378
2025-02-03 22:15:00,322.07,0.0,46.16666666666666,66.63,319.95,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,379
2025-02-03 22:30:00,322.78000000000003,0.0,48.5,66.48333333333333,329.1333333333333,70.0,2.293333333333333,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,380
2025-02-03 22:45:00,351.02666666666664,0.0,50.0,66.20333333333333,353.1466666666667,70.0,6.926666666666667,74.0,70.0,72.0,69.71333333333332,67.0,69.0,85.0,68.0,381
2025-02-03 23:00:00,382.8133333333333,0.0,52.0,66.17,386.3433333333333,70.0,13.966666666666669,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,382
2025-02-03 23:15:00,413.8833333333334,0.0,54.0,67.25,414.5933333333333,70.0,20.08,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,383
2025-02-03 23:30:00,435.7833333333333,0.0,55.66666666666666,68.20666666666666,437.1966666666667,70.0,24.536666666666665,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,384
2025-02-03 23:45:00,461.91333333333336,0.0,58.0,69.26666666666667,461.91333333333336,70.0,29.763333333333332,74.0,70.0,72.0,69.36666666666666,67.0,69.0,85.0,68.0,385
2025-02-04 00:00:00,476.75,0.0,59.5,70.16666666666667,480.28,70.0,33.526666666666664,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,386
2025-02-04 00:15:00,491.58,0.0,60.333333333333336,70.76,489.46,70.0,35.56333333333333,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,387
2025-02-04 00:30:00,500.0566666666667,0.0,61.16666666666666,71.38666666666667,499.35,70.0,37.72,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,388
2025-02-04 00:45:00,502.88,0.0,61.66666666666666,71.72666666666667,506.41,70.0,39.10666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,389
2025-02-04 01:00:00,512.77,0.0,62.333333333333336,72.09666666666668,512.0633333333334,70.0,40.22,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,390
2025-02-04 01:15:00,514.18,0.0,63.0,72.61333333333333,517.7166666666667,70.0,41.57666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,391
2025-02-04 01:30:00,526.19,0.0,64.16666666666667,73.24333333333334,524.7733333333334,70.0,42.98666666666667,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,392
2025-02-04 01:45:00,527.6,0.0,64.16666666666667,73.45666666666666,526.8933333333333,70.0,43.43666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,393
2025-02-04 02:00:00,535.37,0.0,64.66666666666667,73.86,531.84,70.0,44.42333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,394
2025-02-04 02:15:00,536.78,0.0,65.33333333333333,74.34333333333332,537.4933333333333,70.0,45.63666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,395
2025-02-04 02:30:00,537.49,0.0,65.5,74.74333333333334,541.7233333333332,70.0,46.580000000000005,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,396
2025-02-04 02:45:00,547.3766666666667,0.0,65.66666666666667,75.35666666666667,546.67,70.0,47.623333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,397
2025-02-04 03:00:00,543.14,0.0,65.66666666666667,75.26,545.2566666666667,70.0,47.29333333333333,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0,398
2025-02-04 03:15:00,535.3733333333333,0.0,65.5,74.93,541.7233333333332,70.0,46.626666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,399
2025-02-04 03:30:00,539.6066666666667,0.0,65.5,74.93333333333334,542.43,70.0,46.623333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,400
2025-02-04 03:45:00,545.26,0.0,65.5,74.97666666666667,542.43,70.0,46.68333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,401
2025-02-04 04:00:00,545.2566666666667,0.0,65.83333333333333,74.85000000000001,543.1366666666667,70.0,46.74,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,402
2025-02-04 04:15:00,544.55,0.0,66.0,74.60333333333334,543.1366666666667,70.0,46.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,403
2025-02-04 04:30:00,541.02,0.0,65.83333333333333,74.52333333333333,543.8433333333332,70.0,46.92666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,404
2025-02-04 04:45:00,536.08,0.0,65.83333333333333,74.37666666666667,544.55,70.0,47.09333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,405
2025-02-04 05:00:00,543.1366666666667,0.0,66.16666666666667,74.36666666666666,545.9633333333333,70.0,47.42666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,406
2025-02-04 05:15:00,555.85,0.0,67.33333333333333,75.55,558.6766666666666,70.0,50.03333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,407
2025-02-04 05:30:00,554.4399999999999,0.0,67.0,75.44,557.9733333333334,70.0,49.97666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,408
2025-02-04 05:45:00,575.63,0.0,67.66666666666667,76.26666666666667,568.5666666666667,70.0,52.153333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,409
2025-02-04 06:00:00,579.16,0.0,68.33333333333333,76.72,573.5133333333333,70.0,53.18666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,410
2025-02-04 06:15:00,577.75,0.0,69.16666666666667,77.23,579.1566666666668,70.0,54.24333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,411
2025-02-04 06:30:00,582.6933333333333,0.0,69.66666666666667,77.66333333333334,584.81,70.0,55.42333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,412
2025-02-04 06:45:00,588.3433333333334,0.0,70.0,78.07,589.05,70.0,56.47666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,413
2025-02-04 07:00:00,584.8100000000001,0.0,69.83333333333333,77.92333333333333,587.6366666666667,70.0,56.03,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0,414
2025-02-04 07:15:00,587.6366666666667,0.0,70.0,78.02666666666666,588.3433333333332,70.0,56.52666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,415
2025-02-04 07:30:00,593.29,0.0,70.0,78.31666666666666,592.5833333333334,70.0,57.27666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0,416
2025-02-04 07:45:00,592.5799999999999,0.0,70.0,78.42666666666666,594.6999999999999,70.0,57.336666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,417
2025-02-04 08:00:00,595.4033333333333,0.0,70.16666666666667,78.20666666666666,591.8766666666667,70.0,57.05666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,418
2025-02-04 08:15:00,596.1133333333333,0.0,70.66666666666667,78.42666666666666,594.7033333333333,70.0,57.55666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,419
2025-02-04 08:30:00,601.7633333333333,0.0,70.83333333333333,78.86666666666666,602.4666666666667,70.0,58.68333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,420
2025-02-04 08:45:00,605.2933333333334,0.0,71.0,78.92666666666666,603.1733333333333,70.0,59.16333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,421
2025-02-04 09:00:00,608.12,0.0,71.66666666666667,79.37,608.8266666666667,70.0,60.553333333333335,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,422
2025-02-04 09:15:00,606.7066666666666,0.0,72.16666666666667,79.66000000000001,611.6533333333333,70.0,61.223333333333336,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,423
2025-02-04 09:30:00,609.5333333333333,0.0,72.0,79.53333333333335,611.6533333333333,70.0,61.14000000000001,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,424
2025-02-04 09:45:00,625.0733333333334,0.0,71.33333333333333,79.60000000000001,613.77,70.0,61.44,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,425
2025-02-04 10:00:00,615.1833333333334,0.0,71.33333333333333,82.66333333333334,615.1833333333334,70.0,61.73333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,426
2025-02-04 10:15:00,597.5233333333334,0.0,68.33333333333333,83.83,591.8733333333333,70.0,57.14333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,427
2025-02-04 10:30:00,562.9166666666666,0.0,65.16666666666667,81.24666666666667,566.4466666666667,70.0,51.59,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,428
2025-02-04 10:45:00,543.8466666666667,0.0,64.0,79.47,545.2566666666667,70.0,47.34333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,429
2025-02-04 11:00:00,532.5466666666666,0.0,62.66666666666666,77.89666666666666,529.72,70.0,44.23666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,430
2025-02-04 11:15:00,516.3000000000001,0.0,62.16666666666666,76.78666666666668,521.2433333333333,70.0,42.20666666666667,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,431
2025-02-04 11:30:00,517.7133333333333,0.0,62.16666666666666,76.39,519.8333333333334,70.0,41.830000000000005,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,432
2025-02-04 11:45:00,524.07,0.0,62.833333333333336,76.39999999999999,519.83,70.0,42.123333333333335,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,433
2025-02-04 12:00:00,514.1833333333333,0.0,62.5,76.33333333333333,519.8333333333334,70.0,42.03666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,434
2025-02-04 12:15:00,521.2433333333333,0.0,63.333333333333336,76.8,526.8933333333333,70.0,43.31,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,435
2025-02-04 12:30:00,536.0766666666667,0.0,64.0,77.63666666666667,538.9,70.0,45.85666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,436
2025-02-04 12:45:00,553.03,0.0,64.66666666666667,78.46333333333332,548.79,70.0,48.053333333333335,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,437
2025-02-04 13:00:00,544.5533333333333,0.0,65.0,78.61666666666666,552.3233333333333,70.0,48.67,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,438
2025-02-04 13:15:00,547.3766666666667,0.0,65.16666666666667,77.95333333333333,545.2566666666667,70.0,47.42666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,439
2025-02-04 13:30:00,550.2033333333333,0.0,66.0,78.64666666666666,555.85,70.0,49.36333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,440
2025-02-04 13:45:00,568.5666666666667,0.0,66.83333333333333,79.32333333333332,564.3266666666667,70.0,51.20333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,441
2025-02-04 14:00:00,565.74,0.0,67.0,79.46333333333332,568.5666666666667,70.0,52.16666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,442
2025-02-04 14:15:00,559.3833333333333,0.0,67.0,78.83666666666666,562.2066666666666,70.0,50.64333333333334,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,443
2025-02-04 14:30:00,552.3233333333333,0.0,66.16666666666667,77.92333333333333,552.32,70.0,48.96,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,444
2025-02-04 14:45:00,543.14,0.0,65.83333333333333,77.29333333333334,545.2566666666667,70.0,47.35,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,445
2025-02-04 15:00:00,538.1966666666667,0.0,66.0,76.72666666666667,542.43,70.0,46.81666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,446
2025-02-04 15:15:00,542.4333333333333,0.0,66.83333333333333,77.12,548.79,70.0,47.61333333333334,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,447
2025-02-04 15:30:00,550.2033333333333,0.0,67.33333333333333,77.29333333333334,549.4966666666666,70.0,48.19333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,448
2025-02-04 15:45:00,554.4433333333333,0.0,68.0,77.89,556.56,70.0,49.41333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,449
2025-02-04 16:00:00,544.5533333333333,0.0,67.66666666666667,77.29333333333334,548.0833333333334,70.0,47.656666666666666,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,450
2025-02-04 16:15:00,537.49,0.0,67.33333333333333,76.39333333333333,537.4933333333333,70.0,45.64333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,451
2025-02-04 16:30:00,528.3066666666667,0.0,67.5,76.07666666666667,531.1333333333333,70.0,44.44333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,452
2025-02-04 16:45:00,502.88,0.0,65.0,73.76333333333334,502.8833333333334,70.0,38.49333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,453
2025-02-04 17:00:00,480.9866666666667,0.0,62.0,72.35666666666667,484.51666666666665,70.0,34.49,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,454
2025-02-04 17:15:00,479.5733333333333,0.0,62.66666666666666,72.52,483.81,70.0,34.61333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,455
2025-02-04 17:30:00,473.2166666666667,0.0,61.16666666666666,72.04333333333334,471.8066666666667,70.0,32.14666666666667,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0,456
2025-02-04 17:45:00,450.6133333333333,0.0,59.0,70.95,450.6133333333333,70.0,27.37333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,457
2025-02-04 18:00:00,437.90333333333336,0.0,57.66666666666666,70.52,437.90333333333336,70.0,24.926666666666662,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,458
2025-02-04 18:15:00,421.6566666666667,0.0,57.0,69.82,427.3033333333333,70.0,22.49,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,459
2025-02-04 18:30:00,411.76666666666665,0.0,56.16666666666666,69.27666666666667,411.76666666666665,70.0,19.44333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,460
2025-02-04 18:45:00,404.0,0.0,54.5,68.66666666666667,400.47,70.0,16.91333333333333,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,461
2025-02-04 19:00:00,392.7,0.0,54.16666666666666,68.69,396.93666666666667,70.0,16.363333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,462
2025-02-04 19:15:00,388.4633333333333,0.0,53.0,68.18333333333334,382.1033333333333,70.0,13.466666666666669,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0,463
2025-02-04 19:30:00,368.68666666666667,0.0,53.333333333333336,67.85333333333334,372.21333333333337,70.0,11.136666666666663,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,464
2025-02-04 19:45:00,368.6833333333333,0.0,53.0,67.94333333333334,366.57,70.0,9.92,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,465
2025-02-04 20:00:00,356.6766666666667,0.0,51.0,68.31666666666666,355.97,70.0,7.536666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,466
2025-02-04 20:15:00,336.90333333333336,0.0,49.16666666666666,68.57,335.49,70.0,3.4633333333333334,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,467
2025-02-04 20:30:00,324.8933333333333,0.0,48.0,68.66000000000001,322.77666666666664,70.0,0.66,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,468
2025-02-04 20:45:00,322.77666666666664,0.0,47.5,68.65666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,469
2025-02-04 21:00:00,319.95,0.0,47.833333333333336,68.61,319.95,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,470
2025-02-04 21:15:00,314.2966666666666,0.0,47.0,68.66333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,471
2025-02-04 21:30:00,316.4166666666667,0.0,47.16666666666666,68.62333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,472
2025-02-04 21:45:00,310.06333333333333,0.0,49.0,68.63,319.95,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,473
2025-02-04 22:00:00,322.77666666666664,0.0,49.5,68.63,319.95,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,474
2025-02-04 22:15:00,319.24333333333334,0.0,49.16666666666666,68.56333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,475
2025-02-04 22:30:00,321.3633333333333,0.0,48.66666666666666,68.42666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,476
2025-02-04 22:45:00,328.42333333333335,0.0,50.0,68.3,329.83666666666664,70.0,2.31,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,477
2025-02-04 23:00:00,353.1466666666667,0.0,51.66666666666666,68.06,356.68,70.0,7.94,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,478
2025-02-04 23:15:00,380.69666666666666,0.0,53.333333333333336,67.99333333333334,382.1066666666666,70.0,13.183333333333332,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,479
2025-02-04 23:30:00,414.59,0.0,55.16666666666666,69.3,413.1833333333333,70.0,19.62333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,480
2025-02-04 23:45:00,444.9633333333333,0.0,57.5,70.94333333333333,447.79,70.0,27.126666666666665,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0,481
2025-02-05 00:00:00,476.04333333333335,0.0,60.333333333333336,72.68333333333334,478.8666666666666,70.0,33.31,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,482
2025-02-05 00:15:00,503.5866666666666,0.0,63.333333333333336,74.17333333333333,502.88,70.0,38.23666666666667,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,483
2025-02-05 00:30:00,509.24,0.0,65.0,74.99333333333334,512.0633333333334,70.0,40.473333333333336,74.0,70.0,72.0,69.42333333333333,67.0,69.0,85.0,68.0,484
2025-02-05 00:45:00,521.9499999999999,0.0,65.83333333333333,75.68666666666667,520.5366666666667,70.0,42.09333333333333,74.0,70.0,72.0,69.50333333333333,67.0,69.0,85.0,68.0,485
2025-02-05 01:00:00,536.7833333333333,0.0,67.5,76.97666666666667,535.3733333333333,70.0,45.41,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,486
2025-02-05 01:15:00,539.6066666666667,0.0,67.66666666666667,77.52666666666666,541.0166666666665,70.0,46.44,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,487
2025-02-05 01:30:00,545.26,0.0,68.83333333333333,78.17,549.4966666666666,70.0,48.09,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,488
2025-02-05 01:45:00,554.4399999999999,0.0,69.66666666666667,78.74,556.56,70.0,49.54999999999999,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,489
2025-02-05 02:00:00,558.68,0.0,71.16666666666667,79.17666666666666,561.5,70.0,50.63333333333333,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,490
2025-02-05 02:15:00,569.2733333333334,0.0,71.83333333333333,79.33999999999999,564.3266666666667,70.0,51.29333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,491
2025-02-05 02:30:00,569.2733333333334,0.0,72.83333333333333,80.21666666666667,574.22,70.0,53.10999999999999,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0,492
2025-02-05 02:45:00,577.7466666666668,0.0,73.83333333333333,80.68666666666667,578.4533333333334,70.0,54.39333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,493
2025-02-05 03:00:00,581.2800000000001,0.0,74.66666666666667,81.19333333333333,583.3966666666666,70.0,55.20666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,494
2025-02-05 03:15:00,578.4566666666666,0.0,74.5,81.36333333333333,584.81,70.0,55.53666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,495
2025-02-05 03:30:00,589.0500000000001,0.0,74.66666666666667,81.51,586.93,70.0,55.673333333333325,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,496
2025-02-05 03:45:00,578.4566666666666,0.0,74.33333333333333,81.30666666666667,583.3966666666666,70.0,55.20666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,497
2025-02-05 04:00:00,584.1033333333334,0.0,74.66666666666667,81.31333333333333,585.5166666666665,70.0,55.66333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,498
2025-02-05 04:15:00,585.5166666666667,0.0,75.16666666666667,81.73333333333333,590.4633333333333,70.0,56.61333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,499
2025-02-05 04:30:00,589.0500000000001,0.0,74.66666666666667,81.83,591.17,70.0,56.74333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,500
2025-02-05 04:45:00,596.11,0.0,75.0,81.81333333333333,591.17,70.0,56.89000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,501
2025-02-05 05:00:00,594.6999999999999,0.0,75.0,82.02,593.29,70.0,57.336666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,502
2025-02-05 05:15:00,588.3433333333332,0.0,75.16666666666667,82.09,593.9966666666666,70.0,57.49,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,503
2025-02-05 05:30:00,591.8766666666667,0.0,74.83333333333333,82.21,595.41,70.0,57.52,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,504
2025-02-05 05:45:00,593.2866666666666,0.0,75.33333333333333,82.37,596.1133333333333,70.0,57.71333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,505
2025-02-05 06:00:00,593.9933333333333,0.0,75.66666666666667,82.22000000000001,595.41,70.0,57.72,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,506
2025-02-05 06:15:00,591.8766666666667,0.0,75.33333333333333,82.14333333333333,594.7033333333333,70.0,57.68666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,507
2025-02-05 06:30:00,587.6366666666667,0.0,75.33333333333333,82.29666666666667,595.41,70.0,57.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,508
2025-02-05 06:45:00,594.6999999999999,0.0,75.66666666666667,82.25666666666666,595.41,70.0,57.85666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,509
2025-02-05 07:00:00,601.0533333333333,0.0,75.66666666666667,82.33999999999999,596.1133333333333,70.0,57.91666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,510
2025-02-05 07:15:00,591.17,0.0,75.66666666666667,82.33999999999999,597.52,70.0,58.13666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,511
2025-02-05 07:30:00,598.23,0.0,76.0,82.43666666666667,597.52,70.0,58.07,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,512
2025-02-05 07:45:00,593.29,0.0,75.83333333333333,82.46666666666667,597.52,70.0,58.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,513
2025-02-05 08:00:00,591.17,0.0,75.83333333333333,82.43666666666667,597.52,70.0,58.07,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,514
2025-02-05 08:15:00,592.5833333333334,0.0,75.33333333333333,82.06333333333333,592.5833333333334,70.0,57.21666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,515
2025-02-05 08:30:00,593.9933333333333,0.0,75.5,82.30666666666667,596.1133333333333,70.0,57.953333333333326,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,516
2025-02-05 08:45:00,590.4599999999999,0.0,76.16666666666667,82.35333333333334,596.1133333333333,70.0,57.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,517
2025-02-05 09:00:00,596.11,0.0,76.16666666666667,82.30333333333333,597.52,70.0,58.02333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,518
2025-02-05 09:15:00,592.5799999999999,0.0,76.16666666666667,82.47000000000001,598.2266666666666,70.0,58.41666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,519
2025-02-05 09:30:00,596.1133333333333,0.0,75.66666666666667,82.36,597.52,70.0,58.31,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,520
2025-02-05 09:45:00,598.9399999999999,0.0,76.0,82.39999999999999,598.2266666666666,70.0,58.35999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,521
2025-02-05 10:00:00,600.35,0.0,75.83333333333333,82.38666666666667,598.2266666666666,70.0,58.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,522
2025-02-05 10:15:00,603.88,0.0,75.83333333333333,82.39,598.9333333333333,70.0,58.43,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,523
2025-02-05 10:30:00,594.6999999999999,0.0,76.0,82.38666666666667,599.64,70.0,58.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,524
2025-02-05 10:45:00,601.76,0.0,75.5,82.42666666666666,599.64,70.0,58.49,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,525
2025-02-05 11:00:00,601.0533333333333,0.0,75.33333333333333,82.11,599.64,70.0,58.57666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,526
2025-02-05 11:15:00,603.8833333333333,0.0,75.33333333333333,82.21333333333334,599.64,70.0,58.67333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,527
2025-02-05 11:30:00,603.1766666666666,0.0,76.16666666666667,82.38,601.0533333333333,70.0,58.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,528
2025-02-05 11:45:00,595.4066666666666,0.0,75.66666666666667,82.08666666666666,599.64,70.0,58.7,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,529
2025-02-05 12:00:00,593.9899999999999,0.0,75.66666666666667,81.70666666666666,593.9933333333333,70.0,57.51,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,530
2025-02-05 12:15:00,591.8733333333333,0.0,74.83333333333333,80.89999999999999,589.05,70.0,56.36666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,531
2025-02-05 12:30:00,597.5266666666666,0.0,75.83333333333333,81.54666666666667,595.41,70.0,57.78,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,532
2025-02-05 12:45:00,599.6433333333333,0.0,75.5,81.61333333333333,596.8166666666666,70.0,58.00666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,533
2025-02-05 13:00:00,598.9366666666666,0.0,75.66666666666667,81.74,597.52,70.0,58.04666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,534
2025-02-05 13:15:00,601.0533333333333,0.0,76.16666666666667,81.82333333333334,598.2266666666666,70.0,58.16,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,535
2025-02-05 13:30:00,589.0466666666666,0.0,75.16666666666667,81.54333333333334,594.7033333333333,70.0,57.64666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,536
2025-02-05 13:45:00,584.1033333333334,0.0,74.0,80.82,590.4633333333333,70.0,56.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,537
2025-02-05 14:00:00,586.9266666666666,0.0,74.5,80.59333333333333,588.3433333333332,70.0,56.27,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,538
2025-02-05 14:15:00,577.75,0.0,73.16666666666667,79.81333333333333,579.1566666666668,70.0,54.373333333333335,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,539
2025-02-05 14:30:00,576.3366666666667,0.0,73.5,79.47,574.9233333333333,70.0,53.44,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,540
2025-02-05 14:45:00,565.0333333333333,0.0,72.66666666666667,79.17666666666666,570.6866666666666,70.0,52.49,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,541
2025-02-05 15:00:00,560.0933333333334,0.0,72.66666666666667,78.84,565.74,70.0,51.74666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,542
2025-02-05 15:15:00,562.92,0.0,72.0,78.40666666666667,561.5,70.0,50.56666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,543
2025-02-05 15:30:00,564.33,0.0,70.0,78.45333333333333,560.0866666666667,70.0,50.36666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,544
2025-02-05 15:45:00,564.3266666666667,0.0,72.16666666666667,78.95333333333333,565.0333333333333,70.0,51.46666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,545
2025-02-05 16:00:00,555.8533333333334,0.0,70.16666666666667,78.34333333333333,555.8566666666667,70.0,49.51,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,546
2025-02-05 16:15:00,549.4966666666666,0.0,70.33333333333333,77.69666666666667,550.2033333333333,70.0,48.19,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,547
2025-02-05 16:30:00,529.0133333333333,0.0,67.66666666666667,76.37,535.3733333333333,70.0,45.43,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,548
2025-02-05 16:45:00,537.4866666666667,0.0,69.33333333333333,76.98666666666666,539.6066666666667,70.0,46.10333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,549
2025-02-05 17:00:00,538.1966666666667,0.0,67.16666666666667,76.56333333333333,534.6666666666666,70.0,45.15,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,550
2025-02-05 17:15:00,527.6,0.0,67.66666666666667,76.11333333333333,529.0133333333333,70.0,43.86333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,551
2025-02-05 17:30:00,512.0633333333334,0.0,66.16666666666667,74.81666666666666,515.5933333333334,70.0,41.13333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,552
2025-02-05 17:45:00,503.5866666666666,0.0,66.0,73.91000000000001,502.1766666666667,70.0,38.23333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,553
2025-02-05 18:00:00,487.3433333333333,0.0,64.0,72.92666666666666,486.6366666666666,70.0,35.15333333333333,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,554
2025-02-05 18:15:00,470.39,0.0,61.5,71.54,464.74,70.0,30.42333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,555
2025-02-05 18:30:00,463.32666666666665,0.0,62.5,71.32333333333334,461.9166666666667,70.0,29.76,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,556
2025-02-05 18:45:00,455.56,0.0,61.5,71.26333333333334,457.6766666666667,70.0,29.01,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,557
2025-02-05 19:00:00,432.25,0.0,58.66666666666666,69.99666666666667,431.54333333333335,70.0,23.48333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,558
2025-02-05 19:15:00,413.8866666666667,0.0,57.333333333333336,69.19,416.71333333333337,70.0,20.44333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,559
2025-02-05 19:30:00,407.53,0.0,58.833333333333336,68.94333333333333,412.47333333333336,70.0,19.80666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,560
2025-02-05 19:45:00,420.2466666666666,0.0,60.16666666666666,69.21333333333332,418.8333333333333,70.0,20.926666666666662,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,561
2025-02-05 20:00:00,417.4166666666667,0.0,58.66666666666666,69.22333333333334,420.9533333333334,70.0,21.40333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,562
2025-02-05 20:15:00,430.13,0.0,60.0,69.36,425.895,70.0,22.51,74.0,70.0,72.0,70.015,67.0,69.0,85.0,68.0,563
2025-02-05 20:30:00,424.48333333333335,0.0,60.333333333333336,69.39666666666666,427.3033333333333,70.0,22.586666666666662,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,564
2025-02-05 20:45:00,413.8866666666667,0.0,58.66666666666666,68.96,420.2433333333333,70.0,21.046666666666667,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,565
2025-02-05 21:00:00,414.5966666666666,0.0,60.0,68.88666666666667,420.95,70.0,21.19666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,566
2025-02-05 21:15:00,424.48,0.0,60.5,69.09333333333333,426.5966666666666,70.0,22.436666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,567
2025-02-05 21:30:00,430.13,0.0,60.66666666666666,69.35666666666667,433.66333333333336,70.0,23.906666666666663,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,568
2025-02-05 21:45:00,440.02,0.0,61.5,69.89333333333333,444.9633333333333,70.0,26.17333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,569
2025-02-05 22:00:00,447.7866666666666,0.0,61.833333333333336,69.99,447.08,70.0,27.070000000000004,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,570
2025-02-05 22:15:00,431.5466666666667,0.0,59.333333333333336,69.21666666666667,436.49,70.0,24.286666666666665,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,571
2025-02-05 22:30:00,428.72,0.0,60.16666666666666,69.11666666666666,434.37000000000006,70.0,24.03333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,572
2025-02-05 22:45:00,441.4333333333333,0.0,61.833333333333336,69.58666666666666,444.26,70.0,26.093333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,573
2025-02-05 23:00:00,468.2733333333333,0.0,63.5,70.76,466.86,70.0,30.76,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,574
2025-02-05 23:15:00,490.8733333333333,0.0,65.33333333333333,72.18,490.8766666666667,70.0,36.126666666666665,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0,575
2025-02-05 23:30:00,509.24,0.0,67.0,73.61999999999999,511.35666666666674,70.0,40.01,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,576
2025-02-05 23:45:00,521.2433333333333,0.0,68.0,74.96333333333332,525.48,70.0,43.156666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,577
2025-02-06 00:00:00,529.0133333333333,0.0,69.16666666666667,75.83333333333333,535.3733333333333,70.0,45.02,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,578
2025-02-06 00:15:00,535.3666666666667,0.0,69.5,76.34666666666666,539.6066666666667,70.0,46.24,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,579
2025-02-06 00:30:00,547.3766666666667,0.0,70.5,77.35666666666667,550.2033333333333,70.0,48.23333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,580
2025-02-06 00:45:00,543.8433333333332,0.0,70.66666666666667,77.25,547.3766666666667,70.0,47.68,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,581
2025-02-06 01:00:00,548.79,0.0,71.5,77.86333333333333,555.15,70.0,49.156666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,582
2025-02-06 01:15:00,562.21,0.0,72.33333333333333,78.8,564.3266666666667,70.0,51.27666666666666,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,583
2025-02-06 01:30:00,564.3266666666667,0.0,72.66666666666667,78.93666666666667,566.4466666666667,70.0,51.63666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,584
2025-02-06 01:45:00,569.2733333333334,0.0,73.16666666666667,79.53666666666666,572.1,70.0,53.09,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,585
2025-02-06 02:00:00,574.9233333333333,0.0,74.0,80.12666666666667,578.45,70.0,54.32666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,586
2025-02-06 02:15:00,582.69,0.0,74.66666666666667,80.39999999999999,582.69,70.0,55.17333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,587
2025-02-06 02:30:00,587.64,0.0,75.16666666666667,80.89999999999999,587.6366666666667,70.0,56.03333333333334,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,588
2025-02-06 02:45:00,585.5166666666667,0.0,76.0,81.00666666666666,586.93,70.0,55.973333333333336,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,589
2025-02-06 03:00:00,580.5733333333334,0.0,75.16666666666667,80.69,584.81,70.0,55.403333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,590
2025-02-06 03:15:00,586.2233333333334,0.0,76.33333333333333,80.82333333333334,585.5166666666665,70.0,55.57,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,591
2025-02-06 03:30:00,583.4,0.0,76.16666666666667,80.98666666666666,585.5166666666665,70.0,55.833333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,592
2025-02-06 03:45:00,588.3433333333334,0.0,76.0,80.93666666666667,584.81,70.0,55.66333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,593
2025-02-06 04:00:00,585.5166666666667,0.0,76.33333333333333,80.94666666666666,584.81,70.0,55.61666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,594
2025-02-06 04:15:00,589.05,0.0,76.5,80.98333333333333,583.3966666666666,70.0,55.43666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,595
2025-02-06 04:30:00,576.3366666666667,0.0,74.83333333333333,80.38,578.45,70.0,54.45666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,596
2025-02-06 04:45:00,579.8666666666667,0.0,75.33333333333333,80.63666666666667,579.8666666666667,70.0,54.38666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,597
2025-02-06 05:00:00,574.9233333333333,0.0,75.0,80.48,577.0433333333334,70.0,53.86666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,598
2025-02-06 05:15:00,569.2733333333334,0.0,74.16666666666667,79.99333333333334,571.3933333333333,70.0,52.52333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,599
2025-02-06 05:30:00,560.09,0.0,73.66666666666667,79.58,566.4466666666667,70.0,51.67333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,600
2025-02-06 05:45:00,556.56,0.0,73.5,79.38666666666667,563.62,70.0,51.10666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,601
2025-02-06 06:00:00,560.0933333333334,0.0,73.33333333333333,79.39333333333333,562.9133333333333,70.0,50.98,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,602
2025-02-06 06:15:00,563.62,0.0,72.83333333333333,79.06666666666666,559.3866666666667,70.0,50.123333333333335,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,603
2025-02-06 06:30:00,549.4966666666666,0.0,72.33333333333333,78.65666666666667,553.03,70.0,48.99,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,604
2025-02-06 06:45:00,551.6133333333333,0.0,72.16666666666667,78.41666666666667,550.91,70.0,48.18333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,605
2025-02-06 07:00:00,545.26,0.0,71.83333333333333,78.25,548.0833333333334,70.0,47.75333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,606
2025-02-06 07:15:00,538.9,0.0,70.5,77.85666666666667,541.7233333333332,70.0,46.656666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,607
2025-02-06 07:30:00,536.7833333333333,0.0,70.33333333333333,77.65333333333334,537.4933333333333,70.0,45.70666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,608
2025-02-06 07:45:00,534.6633333333333,0.0,69.66666666666667,77.38,533.96,70.0,44.96,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,609
2025-02-06 08:00:00,533.2533333333334,0.0,69.5,77.06666666666666,528.3066666666667,70.0,43.82333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,610
2025-02-06 08:15:00,519.8333333333334,0.0,68.5,76.88333333333334,523.36,70.0,42.833333333333336,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,611
2025-02-06 08:30:00,512.0633333333334,0.0,66.66666666666667,76.38666666666667,509.9433333333333,70.0,39.92666666666667,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,612
2025-02-06 08:45:00,509.94000000000005,0.0,67.66666666666667,71.83999999999999,512.77,70.0,40.32666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,613
2025-02-06 09:00:00,538.1966666666667,0.0,71.0,73.68333333333334,538.1966666666667,70.0,45.77333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,614
2025-02-06 09:15:00,534.6633333333333,0.0,69.83333333333333,73.42999999999999,530.4266666666667,70.0,44.16666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,615
2025-02-06 09:30:00,528.3066666666667,0.0,69.66666666666667,73.31,526.8933333333333,70.0,43.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,616
2025-02-06 09:45:00,517.7133333333333,0.0,67.83333333333333,72.82,521.2433333333333,70.0,42.153333333333336,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0,617
2025-02-06 10:00:00,517.7133333333333,0.0,68.0,70.48333333333333,519.83,70.0,42.083333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,618
2025-02-06 10:15:00,550.9066666666666,0.0,73.16666666666667,70.66333333333334,550.2066666666666,70.0,48.29,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,619
2025-02-06 10:30:00,563.6233333333333,0.0,75.66666666666667,71.51333333333334,565.0333333333333,70.0,51.29,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,620
2025-02-06 10:45:00,569.98,0.0,77.66666666666667,72.82333333333334,581.2800000000001,70.0,54.78666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0,621
2025-02-06 11:00:00,603.1733333333333,0.0,80.0,74.52333333333333,603.1733333333333,70.0,59.29666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,622
2025-02-06 11:15:00,617.3000000000001,0.0,81.83333333333333,76.18333333333334,620.83,70.0,62.89666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,623
2025-02-06 11:30:00,630.0133333333333,0.0,83.5,77.62333333333333,637.7833333333333,70.0,66.39666666666666,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,624
2025-02-06 11:45:00,650.4966666666667,0.0,84.16666666666667,78.77,651.2033333333334,70.0,69.33666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,625
2025-02-06 12:00:00,666.03,0.0,85.5,79.84333333333333,666.0366666666667,70.0,72.58999999999999,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,626
2025-02-06 12:15:00,680.8666666666667,0.0,86.5,82.21333333333332,681.5733333333333,70.0,75.67,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,627
2025-02-06 12:30:00,687.9266666666666,0.0,84.5,84.53,682.28,70.0,75.80666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,628
2025-02-06 12:45:00,678.7466666666666,0.0,82.66666666666667,84.74666666666667,674.5066666666667,70.0,74.39333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,629
2025-02-06 13:00:00,662.5033333333334,0.0,77.5,88.11666666666667,656.8566666666667,70.0,70.35000000000001,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,630
2025-02-06 13:15:00,614.4766666666667,0.0,72.83333333333333,86.2,618.7133333333333,70.0,62.50666666666667,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,631
