time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-09 21:30:00,720.42,0.0,83.0,92.6,725.3633333333333,70.0,85.01333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,742.3133333333334,0.0,83.33333333333333,93.11666666666667,734.5433333333334,70.0,86.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,744.4333333333334,0.0,84.16666666666667,93.38666666666666,738.0766666666667,70.0,87.53333333333335,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,754.3233333333334,0.0,85.5,93.95333333333332,751.4933333333333,70.0,90.32666666666668,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,760.68,0.0,85.83333333333333,94.55666666666669,757.8533333333334,70.0,91.65666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,767.7399999999999,0.0,86.66666666666667,94.88666666666666,769.1533333333333,70.0,94.00333333333332,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,795.2866666666667,0.0,88.33333333333333,95.66333333333334,785.4,70.0,97.43,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,805.1733333333333,0.0,89.33333333333333,95.93666666666668,796.7000000000002,70.0,99.61,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,795.2866666666667,0.0,89.83333333333333,95.95333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,803.7633333333333,0.0,90.5,96.09666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,800.9333333333334,0.0,90.5,96.12,798.82,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,792.46,0.0,91.33333333333331,96.14333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,798.1133333333333,0.0,91.66666666666669,96.17666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,795.9933333333333,0.0,91.33333333333331,96.1,798.82,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,800.23,0.0,91.5,96.06333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,799.5233333333334,0.0,90.83333333333331,95.95666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.47333333333334,67.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,798.1133333333333,0.0,90.83333333333331,96.01333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,800.23,0.0,90.33333333333331,95.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,799.5266666666666,0.0,90.66666666666669,95.91333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,788.9266666666667,0.0,90.33333333333331,95.9,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,797.4033333333333,0.0,90.16666666666669,95.90333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,794.5766666666667,0.0,90.16666666666669,95.74666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,794.5799999999999,0.0,90.33333333333331,95.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,798.11,0.0,90.66666666666669,95.74666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,795.2866666666667,0.0,90.16666666666669,95.66,798.82,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,790.34,0.0,90.83333333333331,95.55666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,795.2866666666667,0.0,90.66666666666669,95.56,798.82,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,799.5233333333334,0.0,91.16666666666669,95.48666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,802.35,0.0,91.0,95.6,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,800.9366666666666,0.0,90.66666666666669,95.45666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,794.5799999999999,0.0,91.5,95.27666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,798.8166666666666,0.0,92.16666666666669,95.30666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,804.4666666666667,0.0,91.83333333333331,95.17333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,793.87,0.0,95.0,95.36,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,803.0533333333333,0.0,97.0,95.52666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,792.46,0.0,96.16666666666669,95.37,798.82,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,795.2866666666667,0.0,95.83333333333331,95.30333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,790.34,0.0,95.33333333333331,95.32,798.82,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,793.1700000000001,0.0,94.66666666666669,95.22666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,794.58,0.0,94.16666666666669,95.04666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,792.46,0.0,95.0,95.15,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,795.9933333333333,0.0,94.5,95.00666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,800.23,0.0,94.83333333333331,94.94666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,798.8166666666666,0.0,95.0,94.81333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,793.8733333333333,0.0,95.0,94.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,797.4033333333333,0.0,95.5,94.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,796.7000000000002,0.0,95.5,94.83666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,800.9366666666666,0.0,95.83333333333331,94.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,793.8733333333333,0.0,95.83333333333331,94.75333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,795.9933333333333,0.0,95.66666666666669,94.86333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,796.6966666666667,0.0,96.33333333333331,94.75333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,800.23,0.0,97.0,94.86666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,793.8766666666667,0.0,96.16666666666669,94.62333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,798.1133333333333,0.0,96.16666666666669,94.34666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,797.4066666666668,0.0,97.0,94.52666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,798.11,0.0,97.83333333333331,94.59333333333336,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,791.4000000000001,0.0,97.0,94.53,798.82,70.0,100.0,74.0,70.0,72.0,69.43,67.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,795.11,0.0,96.25,94.4825,798.82,70.0,100.0,74.0,70.0,72.0,69.43,67.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,797.4066666666668,0.0,95.66666666666669,94.34,798.82,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,800.94,0.0,96.16666666666669,93.58333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,793.8733333333333,0.0,95.5,93.72666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,797.4066666666668,0.0,95.33333333333331,93.56,798.82,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,793.1666666666666,0.0,95.0,93.60666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,799.5233333333334,0.0,95.33333333333331,93.57333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,795.9933333333333,0.0,94.66666666666669,93.67666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,801.6433333333333,0.0,94.0,93.73,798.82,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,804.4699999999999,0.0,93.66666666666669,93.99666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,796.7000000000002,0.0,93.16666666666669,94.05666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,796.7000000000002,0.0,92.66666666666669,94.31333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,793.8733333333333,0.0,91.5,94.31,798.82,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,800.2333333333332,0.0,91.33333333333331,94.08333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,795.2833333333333,0.0,91.5,94.21666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,796.7000000000002,0.0,91.0,94.43,798.82,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,785.3966666666666,0.0,90.0,94.68,788.9266666666667,70.0,98.46333333333332,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,784.6933333333333,0.0,88.66666666666667,94.61666666666667,779.0433333333334,70.0,96.55333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,763.5,0.0,87.5,94.29666666666668,770.5666666666666,70.0,94.04,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,753.6166666666667,0.0,86.16666666666667,93.56666666666668,750.7866666666667,70.0,90.32,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,727.4833333333332,0.0,83.5,92.44333333333334,728.8933333333333,70.0,85.49333333333334,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,705.5866666666667,0.0,80.66666666666667,91.21333333333332,707.7066666666666,70.0,81.24,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,699.9366666666666,0.0,81.16666666666667,90.74666666666668,697.8166666666666,70.0,79.10333333333334,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,672.39,0.0,78.0,88.71999999999998,666.74,70.0,72.87,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,634.2533333333332,0.0,75.66666666666667,86.21333333333332,638.4866666666667,70.0,66.77999999999999,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,639.9033333333333,0.0,75.5,86.21,637.78,70.0,66.76666666666667,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,622.2433333333333,0.0,74.66666666666667,85.31666666666666,625.7766666666666,70.0,64.14666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,615.1833333333334,0.0,73.0,84.10333333333334,612.3566666666667,70.0,61.20666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,598.9366666666666,0.0,71.16666666666667,83.00666666666666,599.6433333333333,70.0,58.77333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,596.11,0.0,69.83333333333333,81.88333333333333,587.6333333333333,70.0,55.9,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,571.3933333333333,0.0,68.33333333333333,79.88666666666667,562.2066666666666,70.0,50.77,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,529.0133333333333,0.0,65.16666666666667,77.22666666666667,527.6,70.0,44.333333333333336,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,497.23,0.0,63.333333333333336,74.43666666666667,497.23,70.0,37.17666666666667,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,478.16,0.0,61.833333333333336,73.03,477.45666666666665,70.0,33.056666666666665,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,468.2733333333333,0.0,60.66666666666666,72.37666666666667,467.56666666666666,70.0,31.036666666666665,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,457.6766666666667,0.0,59.0,71.83999999999999,457.6766666666667,70.0,28.516666666666666,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,432.95666666666665,0.0,57.66666666666666,70.73666666666666,433.66333333333336,70.0,24.01,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,408.2366666666667,0.0,56.0,69.18333333333334,404.70666666666665,70.0,17.75,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,365.15333333333336,0.0,53.66666666666666,67.97000000000001,369.39333333333326,70.0,10.516666666666667,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,348.9066666666667,0.0,52.66666666666666,68.12666666666667,347.49666666666667,70.0,6.07,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,324.8966666666667,0.0,51.16666666666666,68.22000000000001,323.4833333333333,70.0,0.89,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,318.53666666666663,0.0,51.16666666666666,68.19333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,317.83,0.0,51.833333333333336,68.08333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,315.7133333333333,0.0,53.16666666666666,67.94333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,331.96,0.0,54.0,67.69666666666667,331.96,70.0,2.6566666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,368.68666666666667,0.0,56.16666666666666,67.38333333333334,370.8033333333333,70.0,10.893333333333333,74.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,413.1833333333333,0.0,58.833333333333336,68.59666666666668,412.47333333333336,70.0,19.40333333333333,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,443.5533333333333,0.0,60.833333333333336,70.12333333333333,444.26,70.0,26.043333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,476.04333333333335,0.0,63.0,71.39666666666666,468.98,70.0,31.456666666666667,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,495.82,0.0,66.16666666666667,73.53333333333333,505.0,70.0,38.72666666666667,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,514.1833333333333,0.0,67.5,74.96666666666667,520.5366666666667,70.0,42.053333333333335,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,544.5533333333333,0.0,69.33333333333333,76.67333333333333,541.02,70.0,46.153333333333336,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,562.21,0.0,71.33333333333333,78.69,562.2066666666666,70.0,50.8,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,571.39,0.0,71.83333333333333,79.02333333333333,565.74,70.0,51.69,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,565.74,0.0,71.33333333333333,78.64,562.2066666666666,70.0,50.870000000000005,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,574.9233333333333,0.0,72.5,79.30333333333333,570.6866666666666,70.0,52.52,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,578.4533333333334,0.0,74.0,79.42333333333333,572.8066666666667,70.0,52.99,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,572.0966666666667,0.0,74.33333333333333,79.78333333333333,576.3366666666667,70.0,53.673333333333325,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,584.8133333333334,0.0,74.5,80.39333333333333,582.69,70.0,55.18,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,588.3433333333332,0.0,75.16666666666667,80.98333333333333,589.05,70.0,56.333333333333336,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,607.4133333333333,0.0,76.83333333333333,82.51333333333334,606.0,70.0,59.97,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,610.9433333333333,0.0,77.0,82.60000000000001,605.2933333333334,70.0,59.81999999999999,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,606.0,0.0,78.0,82.94333333333333,608.8266666666667,70.0,60.6,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,611.65,0.0,77.83333333333333,83.33666666666666,613.7733333333334,70.0,61.44333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,615.89,0.0,77.66666666666667,83.64333333333333,615.8866666666667,70.0,61.91333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,616.5966666666667,0.0,78.0,83.91666666666667,620.83,70.0,62.86000000000001,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,620.13,0.0,78.66666666666667,84.33999999999999,622.2433333333333,70.0,63.36333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,624.3633333333333,0.0,78.33333333333333,84.01333333333334,620.1233333333333,70.0,62.836666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,617.3000000000001,0.0,78.16666666666667,84.06666666666666,621.5366666666667,70.0,63.080000000000005,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,620.13,0.0,78.5,84.17,621.5366666666667,70.0,63.13,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,621.5366666666667,0.0,78.5,84.34333333333333,621.5366666666667,70.0,63.24666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,625.7766666666666,0.0,78.5,84.35666666666667,622.95,70.0,63.336666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,620.83,0.0,78.66666666666667,84.37666666666667,622.95,70.0,63.64666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,620.1266666666667,0.0,79.0,84.46666666666665,625.07,70.0,63.82666666666668,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,623.6566666666668,0.0,79.16666666666667,84.60000000000001,625.07,70.0,64.02333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,627.8966666666666,0.0,79.33333333333333,84.65333333333332,627.19,70.0,64.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,627.19,0.0,79.16666666666667,84.83,628.6033333333334,70.0,64.63666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,628.6033333333334,0.0,79.16666666666667,84.77,627.19,70.0,64.50333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,625.07,0.0,79.0,84.75333333333333,627.8966666666666,70.0,64.51,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,632.84,0.0,79.0,84.72333333333334,627.8966666666666,70.0,64.55,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,627.19,0.0,79.33333333333333,84.79333333333334,629.31,70.0,64.71,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,625.07,0.0,79.16666666666667,84.84666666666668,627.8966666666666,70.0,64.7,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,623.6566666666666,0.0,78.5,84.95333333333333,629.31,70.0,64.88666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,632.8366666666667,0.0,78.66666666666667,84.99666666666667,629.31,70.0,64.77333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,624.3633333333333,0.0,78.16666666666667,84.70666666666666,625.7766666666666,70.0,64.03,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,624.3633333333333,0.0,79.0,84.90333333333334,629.31,70.0,64.66666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,627.8933333333333,0.0,79.0,84.89,629.31,70.0,64.74333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,631.4233333333333,0.0,78.83333333333333,84.41000000000001,629.31,70.0,64.81,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,639.1966666666666,0.0,79.0,84.36333333333333,634.2533333333332,70.0,65.99,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,643.0799999999999,0.0,80.25,85.34,647.3199999999999,70.0,68.66,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,647.67,0.0,80.83333333333333,85.48666666666668,649.0866666666667,70.0,69.20333333333333,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,652.62,0.0,81.33333333333333,85.88333333333333,654.73,70.0,70.34666666666666,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,646.9666666666667,0.0,80.33333333333333,85.27666666666666,649.0866666666667,70.0,68.94333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,663.9133333333333,0.0,82.16666666666667,85.92333333333333,660.3833333333333,70.0,71.23,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,663.9166666666666,0.0,81.0,85.45,653.3233333333334,70.0,69.97666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,659.6766666666666,0.0,81.83333333333333,85.8,657.5566666666667,70.0,70.64999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,663.9166666666666,0.0,82.33333333333333,86.25333333333333,660.3833333333333,70.0,71.45,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,663.9133333333333,0.0,82.33333333333333,86.44333333333334,661.7966666666667,70.0,71.59,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,661.09,0.0,82.5,86.74000000000001,665.33,70.0,72.46666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,672.39,0.0,83.33333333333333,87.2,670.98,70.0,73.98,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,680.8666666666667,0.0,84.66666666666667,88.0,680.8666666666667,70.0,75.60000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,680.8666666666667,0.0,84.83333333333333,88.28666666666668,682.9866666666667,70.0,75.84333333333333,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,682.9833333333332,0.0,84.66666666666667,88.19666666666667,680.8666666666667,70.0,75.76666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,682.9866666666667,0.0,85.33333333333333,88.58333333333333,686.5133333333333,70.0,76.92999999999999,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,675.2166666666667,0.0,84.0,87.27333333333333,669.5666666666667,70.0,73.30666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,665.33,0.0,83.5,86.73333333333333,666.0366666666667,70.0,72.52666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,658.9733333333334,0.0,83.33333333333333,86.18333333333334,660.3833333333333,70.0,71.33,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,651.2033333333334,0.0,82.33333333333333,85.56666666666666,654.7333333333333,70.0,70.06333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,646.26,0.0,81.0,85.00333333333333,648.38,70.0,68.97666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,630.7233333333334,0.0,79.16666666666667,83.41333333333334,633.5466666666666,70.0,65.63333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,628.6,0.0,79.5,82.96666666666665,626.4833333333333,70.0,64.31333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,620.8333333333334,0.0,78.66666666666667,82.26666666666667,618.7133333333334,70.0,62.69,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,614.4733333333334,0.0,79.16666666666667,82.05333333333333,617.3000000000001,70.0,62.20333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,616.5933333333334,0.0,77.16666666666667,81.31333333333333,608.8266666666667,70.0,60.43,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,601.0566666666667,0.0,76.16666666666667,80.49333333333334,597.5233333333333,70.0,58.2,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,584.1033333333334,0.0,74.66666666666667,79.42333333333333,586.93,70.0,56.00333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,383.5166666666667,0.0,74.16666666666667,80.66333333333334,576.3333333333334,70.0,53.72333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,561.5,0.0,52.66666666666666,77.99,567.86,70.0,51.96333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,572.0966666666667,0.0,51.5,78.29666666666667,569.98,70.0,52.553333333333335,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,557.2666666666667,0.0,50.66666666666666,77.66666666666667,562.9133333333333,70.0,50.99,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,560.8000000000001,0.0,53.66666666666666,77.70333333333333,562.9133333333333,70.0,50.97,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,556.56,0.0,51.833333333333336,77.55333333333333,560.7966666666666,70.0,50.41666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,558.68,0.0,52.5,77.09666666666668,556.56,70.0,49.77,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,559.3866666666667,0.0,53.0,77.54333333333334,560.09,70.0,50.4,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,557.9733333333334,0.0,51.5,77.40333333333332,557.2666666666667,70.0,50.11333333333334,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,554.4399999999999,0.0,51.833333333333336,77.3,557.2666666666667,70.0,49.51666666666667,74.0,70.0,72.0,70.03666666666666,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,556.56,0.0,51.0,77.70333333333333,560.09,70.0,50.46333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,543.14,0.0,48.0,76.19,545.2566666666667,70.0,47.35999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,550.1999999999999,0.0,49.0,76.70666666666666,552.3233333333333,70.0,48.71666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,557.9733333333334,0.0,49.0,77.0,555.15,70.0,49.4,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,553.0266666666666,0.0,48.5,77.08333333333333,556.5633333333334,70.0,49.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,564.3266666666667,0.0,51.0,77.78333333333333,567.1533333333333,70.0,51.98333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,577.0433333333334,0.0,53.5,78.56333333333333,577.0433333333334,70.0,53.80666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,579.1566666666668,0.0,55.5,78.94666666666666,581.2766666666668,70.0,54.84666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,581.2800000000001,0.0,55.333333333333336,79.08999999999999,582.6899999999999,70.0,55.09,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,579.8666666666667,0.0,54.5,78.79666666666667,578.45,70.0,54.27,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,579.8666666666667,0.0,55.66666666666666,78.60666666666667,576.34,70.0,53.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,584.1033333333334,0.0,55.833333333333336,79.35666666666667,586.93,70.0,55.59,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,598.23,0.0,56.333333333333336,80.42333333333333,596.82,70.0,57.96666666666667,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,606.71,0.0,58.5,81.46666666666665,608.8266666666667,70.0,60.52333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,613.0633333333334,0.0,58.333333333333336,81.90666666666665,612.36,70.0,61.21,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,617.3000000000001,0.0,57.5,82.21,615.1833333333334,70.0,62.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,622.9533333333334,0.0,59.16666666666666,83.07666666666667,623.6566666666668,70.0,63.50666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,625.7766666666666,0.0,61.16666666666666,83.44,627.19,70.0,64.39,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,630.0133333333333,0.0,61.0,84.15666666666667,634.2533333333332,70.0,65.86333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,639.9033333333333,0.0,60.333333333333336,84.75,639.1933333333333,70.0,66.88333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,632.1333333333333,0.0,62.0,84.80333333333333,639.9033333333333,70.0,66.87666666666667,74.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,642.7266666666666,0.0,61.5,84.43333333333334,634.2533333333332,70.0,66.12,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,637.7833333333333,0.0,60.16666666666666,84.86666666666667,637.78,70.0,66.40666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,639.1999999999999,0.0,63.333333333333336,84.94,636.3666666666667,70.0,66.47666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,642.02,0.0,62.833333333333336,84.87333333333333,637.78,70.0,66.58333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,641.3133333333334,0.0,61.333333333333336,84.87666666666667,637.78,70.0,66.60000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,634.9599999999999,0.0,62.833333333333336,85.01333333333334,637.78,70.0,66.66333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,639.9,0.0,62.16666666666666,85.14333333333333,639.9,70.0,67.04333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,637.7833333333333,0.0,60.66666666666666,85.3,641.3133333333334,70.0,67.31,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,634.9566666666666,0.0,61.833333333333336,85.49333333333334,642.7266666666666,70.0,67.61333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,641.3133333333334,0.0,65.83333333333333,85.63333333333333,644.14,70.0,68.01,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,642.7266666666666,0.0,62.333333333333336,85.87333333333333,646.26,70.0,68.39,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,646.2566666666667,0.0,62.16666666666666,85.91000000000001,646.9666666666667,70.0,68.41666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,645.5533333333333,0.0,64.83333333333333,86.04,649.0866666666667,70.0,68.73,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,656.1466666666666,0.0,62.66666666666666,86.42,651.91,70.0,69.31333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,654.7333333333333,0.0,64.5,86.89666666666666,656.85,70.0,70.35333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,658.2633333333333,0.0,65.16666666666667,87.09333333333332,658.97,70.0,71.10333333333334,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,667.4466666666667,0.0,67.83333333333333,87.69666666666666,664.6233333333333,70.0,72.36666666666666,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,663.2066666666666,0.0,65.16666666666667,87.54333333333334,663.21,70.0,71.77666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,659.6766666666666,0.0,66.0,87.62,663.9166666666666,70.0,71.81666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,662.5033333333334,0.0,66.16666666666667,87.83,664.6233333333333,70.0,72.19,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,661.7966666666667,0.0,64.33333333333333,87.81,664.6233333333333,70.0,72.33666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,660.3866666666667,0.0,67.16666666666667,87.69666666666666,666.7433333333333,70.0,72.54666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,672.39,0.0,67.66666666666667,87.75666666666666,666.7433333333333,70.0,72.67333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,668.15,0.0,65.16666666666667,87.81666666666666,665.33,70.0,72.52999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,659.6766666666667,0.0,65.5,87.89,666.7433333333333,70.0,72.54666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,670.9766666666666,0.0,64.66666666666667,87.88,666.0366666666667,70.0,72.53,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,663.2133333333334,0.0,63.5,87.89666666666666,666.0366666666667,70.0,72.56333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,667.4466666666667,0.0,63.0,87.92333333333333,667.45,70.0,72.67999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,660.3833333333333,0.0,66.33333333333333,88.02333333333333,668.1566666666668,70.0,72.81333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,671.6866666666666,0.0,66.66666666666667,88.06666666666666,668.1566666666668,70.0,72.94666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,673.8033333333333,0.0,63.66666666666666,88.00333333333333,667.45,70.0,72.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,668.86,0.0,64.33333333333333,88.01666666666667,667.45,70.0,72.98,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,665.33,0.0,62.333333333333336,88.07666666666667,668.1566666666668,70.0,72.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,661.7933333333334,0.0,67.33333333333333,88.14333333333333,668.1566666666668,70.0,72.97333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,660.3833333333333,0.0,66.66666666666667,87.74666666666667,665.33,70.0,72.43666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,666.0366666666667,0.0,63.66666666666666,87.96666666666665,667.45,70.0,72.86,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,670.2733333333334,0.0,64.5,88.01666666666667,667.45,70.0,72.88333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,677.3333333333334,0.0,64.33333333333333,88.04,667.45,70.0,72.95,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,669.5666666666667,0.0,64.66666666666667,87.96,668.1566666666668,70.0,72.90333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,672.39,0.0,64.33333333333333,88.11666666666667,667.45,70.0,72.95333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,670.98,0.0,63.333333333333336,88.16000000000001,669.57,70.0,73.02,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,661.09,0.0,62.0,88.07333333333334,668.1566666666668,70.0,73.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,664.6233333333333,0.0,64.16666666666667,87.55333333333333,666.0366666666667,70.0,72.50999999999999,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,662.5033333333334,0.0,66.33333333333333,87.37,666.0366666666667,70.0,72.33999999999999,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,666.0366666666667,0.0,65.16666666666667,87.52999999999999,666.0366666666667,70.0,72.47666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,654.7333333333333,0.0,61.833333333333336,87.09666666666665,661.7966666666667,70.0,71.69666666666667,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,651.9133333333333,0.0,61.16666666666666,87.2,661.09,70.0,71.49333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,666.03,0.0,65.5,87.50999999999999,663.21,70.0,72.04666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,661.7966666666666,0.0,67.0,86.91333333333334,657.5600000000001,70.0,70.87666666666667,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,652.6166666666667,0.0,64.5,86.10000000000001,648.38,70.0,68.76,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,639.1966666666666,0.0,61.0,85.61,643.4333333333333,70.0,67.82000000000001,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,637.7833333333333,0.0,58.5,84.69666666666666,644.14,70.0,67.94333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,647.67,0.0,57.333333333333336,85.37,647.6733333333333,70.0,68.59,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,639.1966666666666,0.0,55.5,84.68333333333334,639.9,70.0,67.05333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,637.0799999999999,0.0,55.66666666666666,83.73,632.84,70.0,65.48,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,203.41333333333333,0.0,74.66666666666667,85.89666666666666,617.3000000000001,70.0,62.35333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,418.8333333333333,0.0,70.0,85.64999999999999,586.2266666666666,70.0,55.81333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,581.9866666666667,0.0,49.833333333333336,79.47,579.16,70.0,54.330000000000005,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,574.9233333333333,0.0,49.333333333333336,79.09333333333333,578.45,70.0,54.18,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,573.5133333333333,0.0,49.333333333333336,78.71,574.2166666666667,70.0,53.306666666666665,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,579.16,0.0,54.16666666666666,79.00333333333333,576.34,70.0,53.74666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,580.57,0.0,56.333333333333336,78.8,574.22,70.0,53.22666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,568.5666666666667,0.0,52.333333333333336,78.23333333333333,567.1533333333333,70.0,51.836666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,559.3833333333333,0.0,53.5,77.65333333333334,559.3866666666667,70.0,50.3,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,554.4366666666666,0.0,53.0,76.94,550.91,70.0,48.45333333333334,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,543.1433333333333,0.0,52.5,76.71,547.3766666666667,70.0,47.656666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,537.49,0.0,50.0,75.91333333333334,539.6066666666667,70.0,45.93,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,539.61,0.0,48.5,75.92666666666666,538.9033333333333,70.0,45.81,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,544.55,0.0,51.333333333333336,76.22,539.6066666666667,70.0,46.01,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,533.96,0.0,49.333333333333336,76.04333333333334,538.1966666666667,70.0,45.78333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,540.3133333333334,0.0,50.66666666666666,76.07333333333334,538.1933333333333,70.0,45.9,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,541.02,0.0,47.833333333333336,76.59666666666666,542.43,70.0,46.64333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,545.9666666666667,0.0,46.0,76.24333333333334,538.9,70.0,46.02333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,531.8366666666667,0.0,44.5,75.33,529.0133333333333,70.0,43.943333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,530.4266666666667,0.0,47.16666666666666,75.92666666666668,536.7866666666667,70.0,45.46333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,521.9499999999999,0.0,43.5,75.08666666666666,524.0666666666667,70.0,42.876666666666665,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,513.4766666666666,0.0,43.66666666666666,74.52,518.4233333333333,70.0,41.71,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,512.77,0.0,43.66666666666666,74.35333333333334,515.5966666666667,70.0,41.22333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,506.41333333333336,0.0,44.0,74.00999999999999,510.6499999999999,70.0,39.906666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,503.235,0.0,42.0,73.03999999999999,495.82,70.0,37.45,74.0,70.0,72.0,70.205,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,482.5725,0.0,41.0,72.0275,484.1625,70.0,34.5125,74.0,70.0,72.0,70.24000000000001,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,476.04333333333335,0.0,40.0,71.50333333333333,475.3366666666666,70.0,32.79,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,474.63,0.0,42.16666666666666,71.64,478.16333333333336,70.0,33.37,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,473.92333333333335,0.0,40.16666666666666,71.35000000000001,473.92333333333335,70.0,32.28666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,471.8066666666667,0.0,39.833333333333336,71.16000000000001,469.6833333333333,70.0,31.42,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,464.0333333333333,0.0,39.66666666666666,70.96333333333332,465.4433333333333,70.0,30.626666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,464.0366666666667,0.0,40.5,71.03666666666668,466.15333333333336,70.0,30.656666666666663,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,457.68,0.0,40.0,70.92666666666666,464.0333333333333,70.0,30.313333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,476.04333333333335,0.0,42.5,71.36,470.39,70.0,31.64333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,468.9766666666666,0.0,42.66666666666666,71.67333333333333,472.51,70.0,32.14333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,480.28,0.0,43.5,72.70666666666666,487.34,70.0,35.18666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,498.64,0.0,44.333333333333336,73.13666666666667,495.1133333333333,70.0,36.84333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,495.81666666666666,0.0,44.66666666666666,73.39999999999999,499.35,70.0,37.72,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,512.7666666666667,0.0,45.66666666666666,74.46999999999998,511.3533333333333,70.0,40.053333333333335,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,514.8866666666667,0.0,45.66666666666666,74.89999999999999,517.01,70.0,41.25666666666667,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,519.83,0.0,46.333333333333336,75.34666666666668,521.2433333333333,70.0,42.3,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,524.0666666666667,0.0,47.0,75.89,526.1866666666666,70.0,43.23333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,529.72,0.0,47.833333333333336,76.54,532.5466666666667,70.0,44.59,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,526.1866666666666,0.0,47.16666666666666,76.17333333333333,526.1866666666666,70.0,43.653333333333336,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,521.2433333333333,0.0,47.66666666666666,76.06333333333333,525.48,70.0,43.31,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,521.2433333333333,0.0,48.0,76.13666666666667,526.1866666666666,70.0,43.16,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,524.7733333333334,0.0,48.0,76.04,523.36,70.0,42.79666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,524.7766666666666,0.0,48.0,75.99333333333334,523.36,70.0,42.77666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,517.0066666666667,0.0,47.66666666666666,75.26666666666667,515.5966666666667,70.0,40.91,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,512.0633333333334,0.0,46.833333333333336,74.77999999999999,508.53,70.0,39.66,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,499.35,0.0,46.66666666666666,74.66000000000001,506.41,70.0,38.903333333333336,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,500.0566666666667,0.0,46.333333333333336,74.27,500.0566666666667,70.0,38.03666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,492.9933333333333,0.0,46.16666666666666,73.69333333333333,496.5266666666666,70.0,37.02666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,487.34,0.0,46.0,73.26666666666667,494.4066666666667,70.0,36.61000000000001,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,493.7,0.0,46.16666666666666,73.43,495.82,70.0,36.78666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,495.82,0.0,46.833333333333336,73.48666666666666,497.94,70.0,37.223333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,500.0566666666667,0.0,46.833333333333336,73.5,498.6466666666667,70.0,37.63999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,507.8233333333333,0.0,47.5,73.88333333333334,503.5866666666666,70.0,38.47,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1268
