time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-23 08:30:00,803.0566666666667,0.0,80.0,94.11333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,791.0466666666667,0.0,80.16666666666667,94.08333333333331,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,795.2866666666667,0.0,79.16666666666667,93.84999999999998,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,797.4066666666668,0.0,80.83333333333333,93.89333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.95,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,802.35,0.0,81.0,93.83,798.82,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,798.11,0.0,80.5,93.78333333333336,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,796.6999999999999,0.0,80.5,93.90666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,803.7633333333333,0.0,80.0,93.67333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,796.7000000000002,0.0,79.83333333333333,93.64,798.82,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,795.2866666666667,0.0,79.66666666666667,93.75666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,795.2866666666667,0.0,79.66666666666667,93.44,798.82,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,790.34,0.0,80.0,93.53000000000002,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,800.94,0.0,79.83333333333333,93.57,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,802.35,0.0,79.5,93.31333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,799.5233333333332,0.0,79.66666666666667,93.61,798.82,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,800.23,0.0,80.16666666666667,93.35333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,803.7633333333333,0.0,79.66666666666667,93.24333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,798.1133333333333,0.0,79.33333333333333,93.13333333333333,798.82,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,799.5266666666666,0.0,79.16666666666667,93.61333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,799.5233333333332,0.0,79.16666666666667,94.01333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,795.9900000000001,0.0,79.33333333333333,94.39666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,791.7533333333334,0.0,79.5,94.88,798.82,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,797.4066666666668,0.0,80.66666666666667,95.51666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,794.5833333333334,0.0,79.33333333333333,95.95,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,789.6333333333333,0.0,79.0,96.32333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,793.1666666666666,0.0,79.16666666666667,96.64333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,804.4666666666667,0.0,79.0,97.23,798.82,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,791.7533333333334,0.0,78.66666666666667,97.50666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,794.58,0.0,78.33333333333333,97.59333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,799.5233333333332,0.0,78.33333333333333,97.83333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,794.58,0.0,77.83333333333333,97.99333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,791.0500000000001,0.0,78.16666666666667,98.51333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,786.8100000000001,0.0,76.83333333333333,98.50333333333332,787.5166666666668,70.0,97.87,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,769.8566666666666,0.0,75.16666666666667,97.52666666666666,769.86,70.0,94.17,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,748.6733333333333,0.0,72.5,96.58666666666666,747.2599999999999,70.0,89.37333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,726.07,0.0,71.0,95.17333333333332,723.2433333333333,70.0,84.56,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,689.34,0.0,67.16666666666667,93.29666666666668,692.1666666666666,70.0,77.99,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,661.7966666666666,0.0,63.0,91.14666666666666,658.9733333333334,70.0,71.03666666666668,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,612.3566666666667,0.0,60.0,87.36666666666667,621.5366666666667,70.0,63.25333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,595.4066666666666,0.0,57.333333333333336,84.28333333333333,592.58,70.0,57.16,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,567.1566666666666,0.0,56.0,82.12666666666667,567.1566666666666,70.0,51.78666666666667,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,548.7866666666666,0.0,54.66666666666666,80.22,548.79,70.0,47.86333333333334,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,519.1266666666667,0.0,51.833333333333336,78.33333333333333,526.19,70.0,43.26,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,513.4766666666667,0.0,50.5,77.16000000000001,512.77,70.0,40.42,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,505.0,0.0,49.16666666666666,76.43,502.88000000000005,70.0,38.473333333333336,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,496.5266666666666,0.0,47.5,75.75,494.4066666666667,70.0,36.68,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,486.6366666666666,0.0,46.0,74.91333333333334,482.3966666666667,70.0,34.18,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,469.6833333333333,0.0,44.16666666666666,73.96333333333332,465.44666666666666,70.0,30.7,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,437.1933333333333,0.0,42.0,72.33333333333333,439.3133333333333,70.0,25.016666666666666,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,416.00666666666666,0.0,40.5,71.06333333333333,417.4166666666667,70.0,20.493333333333336,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,395.5266666666666,0.0,38.833333333333336,69.68,391.2866666666667,70.0,15.2,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,363.7433333333333,0.0,37.0,68.96666666666665,363.74,70.0,9.153333333333334,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,339.7266666666667,0.0,35.5,68.99666666666667,338.31666666666666,70.0,4.17,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,322.07,0.0,34.166666666666664,69.03333333333335,320.6566666666667,70.0,0.25,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,319.24333333333334,0.0,34.333333333333336,68.97333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,318.54,0.0,34.5,68.91333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,319.95,0.0,34.5,68.80333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,316.4166666666667,0.0,34.5,68.69666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,322.07,0.0,34.5,68.49333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,321.3633333333333,0.0,34.5,68.3,320.6566666666667,70.0,0.1899999999999999,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,342.55333333333334,0.0,37.66666666666666,68.02,345.37999999999994,70.0,5.776666666666666,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,385.6366666666667,0.0,40.66666666666666,68.29,389.8733333333333,70.0,14.9,74.0,70.0,72.0,69.42999999999999,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,431.54333333333335,0.0,43.66666666666666,69.95333333333333,432.95666666666665,70.0,23.826666666666668,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,470.39,0.0,46.16666666666666,71.86333333333333,470.39,70.0,31.75,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,502.88,0.0,49.0,74.11,503.5866666666666,70.0,38.43333333333333,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,528.3066666666667,0.0,51.5,76.32333333333334,529.7233333333334,70.0,43.94,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,541.02,0.0,53.0,77.70666666666666,545.2566666666667,70.0,47.29333333333333,74.0,70.0,72.0,69.28333333333333,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,554.4433333333333,0.0,53.66666666666666,78.54666666666667,551.6166666666667,70.0,48.56,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,552.32,0.0,54.5,78.96,557.9733333333334,70.0,49.99333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,572.0966666666667,0.0,56.333333333333336,79.54333333333334,572.8033333333334,70.0,52.96,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,591.1666666666666,0.0,58.16666666666666,80.55333333333333,586.93,70.0,55.96666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,594.6999999999999,0.0,59.66666666666666,81.57666666666667,598.9366666666666,70.0,58.45333333333334,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,603.8833333333333,0.0,61.0,82.12333333333333,606.7066666666666,70.0,60.16333333333333,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,613.0633333333334,0.0,62.66666666666666,83.14,618.0066666666667,70.0,62.49,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,624.3633333333333,0.0,63.833333333333336,84.29333333333334,628.6033333333334,70.0,64.56333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,637.08,0.0,64.16666666666667,85.06,637.7833333333333,70.0,66.53333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,647.67,0.0,65.16666666666667,86.00666666666666,648.38,70.0,68.64666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,648.38,0.0,66.16666666666667,86.82333333333334,658.97,70.0,70.91666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,671.6833333333333,0.0,67.5,87.92666666666666,669.5666666666667,70.0,73.27,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,689.34,0.0,68.33333333333333,88.99333333333334,682.9866666666667,70.0,76.23333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,689.3433333333332,0.0,69.66666666666667,89.62333333333333,692.87,70.0,78.16,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,704.8833333333333,0.0,71.0,90.17,704.1766666666667,70.0,80.18333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,709.8233333333334,0.0,74.16666666666667,90.76333333333334,713.3533333333334,70.0,82.45666666666666,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,717.5933333333332,0.0,74.5,91.48,723.9499999999999,70.0,84.54,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,731.0133333333333,0.0,74.16666666666667,92.11333333333334,733.8366666666667,70.0,86.67333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,735.25,0.0,74.0,92.72333333333331,743.7266666666668,70.0,88.67,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,752.91,0.0,75.0,93.29333333333334,754.32,70.0,90.75666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,761.3833333333333,0.0,76.0,93.64333333333332,762.0933333333332,70.0,92.25333333333332,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,769.1533333333333,0.0,76.5,94.04,769.1533333333333,70.0,93.88666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,775.5099999999999,0.0,78.16666666666667,94.82666666666668,779.75,70.0,96.37333333333332,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,790.3433333333334,0.0,79.5,95.29333333333334,788.9266666666667,70.0,98.21999999999998,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,788.9266666666667,0.0,81.0,95.27666666666666,797.4066666666668,70.0,99.82666666666668,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,795.6400000000001,0.0,81.75,95.44,798.82,70.0,100.0,74.0,70.0,72.0,69.755,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,798.8166666666666,0.0,81.0,95.45,798.82,70.0,100.0,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,790.3433333333334,0.0,81.5,95.28666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,793.1666666666666,0.0,81.5,95.33333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,794.58,0.0,81.83333333333333,95.16333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,804.4666666666667,0.0,81.83333333333333,95.02333333333333,798.82,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,800.2333333333332,0.0,79.16666666666667,94.70666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,797.4033333333333,0.0,73.33333333333333,94.15666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,798.1133333333333,0.0,72.83333333333333,93.95,798.82,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,803.0533333333333,0.0,73.33333333333333,93.9,798.82,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,788.2233333333334,0.0,74.0,93.68333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,802.35,0.0,75.16666666666667,93.51666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,795.2866666666667,0.0,75.33333333333333,93.77666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,799.5233333333334,0.0,75.5,94.05666666666669,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,802.35,0.0,76.33333333333333,94.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,800.23,0.0,76.83333333333333,94.12333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,791.7533333333334,0.0,77.5,94.10333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,801.6433333333334,0.0,78.33333333333333,94.04,798.82,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,797.4066666666668,0.0,78.33333333333333,94.23666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,797.4066666666668,0.0,79.0,94.31666666666666,798.82,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,793.87,0.0,79.0,94.42333333333332,798.82,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,799.5233333333334,0.0,79.16666666666667,94.64,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,800.9366666666666,0.0,78.5,94.88,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,795.2866666666667,0.0,78.5,95.35666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,795.2866666666667,0.0,77.66666666666667,95.71,798.82,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,800.94,0.0,77.83333333333333,95.96666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,803.7633333333333,0.0,77.66666666666667,96.34,798.82,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,792.46,0.0,77.33333333333333,96.96,798.82,70.0,100.0,74.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,800.9366666666666,0.0,76.33333333333333,97.25,798.82,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,798.1133333333333,0.0,74.66666666666667,97.55,798.82,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,776.9233333333333,0.0,72.33333333333333,98.07,780.4533333333334,70.0,96.44333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,757.8533333333334,0.0,69.33333333333333,96.77,757.15,70.0,91.45333333333332,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,732.4233333333333,0.0,66.83333333333333,95.55,729.6,70.0,85.96333333333332,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,692.8699999999999,0.0,64.16666666666667,93.97666666666667,697.11,70.0,78.96666666666665,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,663.9133333333333,0.0,61.833333333333336,92.03,664.62,70.0,72.26333333333334,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,629.31,0.0,58.833333333333336,89.23,630.0166666666667,70.0,65.02,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,584.8133333333334,0.0,55.333333333333336,84.76333333333334,584.1033333333334,70.0,55.61666666666667,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,541.73,0.0,52.16666666666666,80.85000000000001,542.4333333333333,70.0,46.79,74.0,70.0,72.0,70.99,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,506.41333333333336,0.0,49.66666666666666,78.03333333333333,509.24,70.0,40.14333333333334,74.0,70.0,72.0,70.96,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,489.46,0.0,48.833333333333336,76.36,486.6366666666667,70.0,35.153333333333336,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,497.9333333333333,0.0,51.66666666666666,70.94666666666667,499.35,70.0,37.64333333333334,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,526.19,0.0,52.833333333333336,75.65333333333334,523.3633333333333,70.0,42.65,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,509.24,0.0,51.333333333333336,71.00666666666666,509.94666666666666,70.0,39.85666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,535.37,0.0,53.333333333333336,71.76666666666667,528.3066666666667,70.0,43.6,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,534.6633333333333,0.0,52.833333333333336,72.38,533.2533333333334,70.0,44.80666666666667,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,530.4266666666667,0.0,52.833333333333336,72.41,533.2533333333334,70.0,44.85333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,527.6,0.0,51.833333333333336,72.25333333333333,531.1333333333333,70.0,44.34333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,523.36,0.0,50.333333333333336,71.61333333333333,524.07,70.0,42.84666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,521.9466666666667,0.0,49.66666666666666,71.29666666666667,519.8333333333334,70.0,41.81666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,525.4833333333333,0.0,50.0,71.58333333333333,519.1266666666667,70.0,41.696666666666665,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,507.1166666666666,0.0,48.66666666666666,70.26666666666667,504.29333333333335,70.0,38.73666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,510.65,0.0,50.5,70.56,513.4766666666667,70.0,40.51333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,520.5366666666667,0.0,51.0,71.10333333333334,520.54,70.0,42.03333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,523.3633333333333,0.0,51.5,71.51666666666667,524.0666666666667,70.0,43.02333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,525.4833333333333,0.0,51.66666666666666,71.39666666666666,524.7733333333334,70.0,42.803333333333335,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,526.19,0.0,51.833333333333336,71.61,526.1866666666666,70.0,43.35,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,533.2533333333334,0.0,52.0,71.84333333333332,530.4266666666667,70.0,44.2,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,546.67,0.0,53.333333333333336,73.13666666666667,543.8433333333332,70.0,46.973333333333336,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,536.7833333333333,0.0,51.333333333333336,76.22666666666667,530.4266666666666,70.0,44.42666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,528.3066666666667,0.0,52.333333333333336,74.17666666666666,538.9,70.0,46.153333333333336,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,536.7833333333333,0.0,51.66666666666666,76.30333333333333,536.7833333333333,70.0,45.48666666666667,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,534.6633333333333,0.0,52.66666666666666,76.28666666666668,540.3166666666667,70.0,46.156666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,526.1866666666666,0.0,50.5,73.80666666666667,521.2433333333333,70.0,42.306666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,533.2533333333334,0.0,52.0,75.93333333333332,532.5466666666667,70.0,44.53,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,524.7766666666666,0.0,50.16666666666666,73.49,523.3666666666667,70.0,42.76,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,536.7833333333333,0.0,51.16666666666666,77.49333333333334,527.6033333333334,70.0,43.44333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,509.9433333333333,0.0,48.833333333333336,73.46,514.1833333333333,70.0,40.77666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,519.8333333333334,0.0,51.5,76.04333333333334,526.1866666666666,70.0,43.21666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,536.0766666666667,0.0,51.833333333333336,74.31333333333333,532.5433333333334,70.0,44.39666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,542.4333333333333,0.0,52.0,77.42999999999999,534.6633333333333,70.0,45.086666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,547.38,0.0,53.333333333333336,76.02666666666666,545.9666666666667,70.0,47.29,74.0,70.0,72.0,69.84333333333332,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,549.4966666666666,0.0,53.333333333333336,78.46,550.2033333333333,70.0,48.35333333333333,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,570.6833333333333,0.0,54.66666666666666,78.86666666666666,563.6233333333333,70.0,51.13333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,568.5666666666667,0.0,54.16666666666666,78.17333333333333,563.62,70.0,51.156666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,574.2166666666667,0.0,55.5,79.74666666666667,571.3933333333333,70.0,52.56333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,568.5666666666667,0.0,54.16666666666666,81.56666666666668,561.5,70.0,50.72,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,555.1466666666666,0.0,53.0,80.49666666666667,550.2033333333333,70.0,48.14333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,543.14,0.0,52.833333333333336,79.84666666666666,543.1366666666667,70.0,46.85333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,534.6666666666666,0.0,52.66666666666666,79.66333333333334,537.49,70.0,45.76666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,550.2033333333334,0.0,54.333333333333336,76.33666666666666,549.4966666666667,70.0,48.1,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,558.6766666666666,0.0,54.5,80.76666666666667,556.56,70.0,49.65333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,543.14,0.0,53.333333333333336,79.83,543.14,70.0,47.01333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,533.25,0.0,53.0,79.14999999999999,533.96,70.0,45.11000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,533.96,0.0,53.0,77.15333333333332,534.6633333333333,70.0,45.053333333333335,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,558.68,0.0,56.16666666666666,78.7,562.9166666666666,70.0,50.94,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,553.7333333333332,0.0,55.0,80.89666666666666,553.7333333333332,70.0,49.10666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,550.1999999999999,0.0,55.833333333333336,77.99,555.1466666666666,70.0,49.13999999999999,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,573.51,0.0,56.5,81.68,568.5666666666667,70.0,52.01,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,548.0866666666667,0.0,55.66666666666666,81.06666666666666,553.7366666666667,70.0,49.053333333333335,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,561.5033333333333,0.0,56.5,77.95666666666666,557.9733333333334,70.0,49.876666666666665,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,573.5133333333333,0.0,56.833333333333336,82.04,568.5666666666667,70.0,52.11666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,567.86,0.0,58.0,78.44333333333333,572.8033333333333,70.0,53.02666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,573.51,0.0,57.16666666666666,80.57,571.39,70.0,52.81,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,581.2800000000001,0.0,58.833333333333336,80.29666666666667,581.28,70.0,54.63666666666666,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,573.5100000000001,0.0,57.16666666666666,79.92333333333333,574.22,70.0,53.28333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,580.5733333333333,0.0,58.833333333333336,81.23666666666666,586.93,70.0,55.88333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,573.5100000000001,0.0,57.66666666666666,79.63333333333333,578.4533333333334,70.0,54.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,589.7533333333333,0.0,59.5,81.89,589.7566666666667,70.0,56.59333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,579.16,0.0,58.16666666666666,79.24,580.5733333333334,70.0,54.59,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,586.93,0.0,59.0,83.27,589.05,70.0,56.473333333333336,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,576.3333333333334,0.0,56.833333333333336,82.97666666666667,574.2166666666667,70.0,53.28666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,560.7966666666666,0.0,55.16666666666666,81.86666666666667,561.5033333333333,70.0,50.74,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,550.91,0.0,53.16666666666666,80.63333333333333,548.0833333333334,70.0,47.870000000000005,74.0,70.0,72.0,70.21666666666667,67.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,538.1966666666667,0.0,52.0,79.44333333333333,534.6666666666666,70.0,45.13333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,522.6566666666666,0.0,51.5,78.54,525.48,70.0,43.123333333333335,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,522.6566666666666,0.0,51.833333333333336,75.86,519.8333333333334,70.0,42.04666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,541.02,0.0,55.833333333333336,77.23,547.3766666666667,70.0,47.51666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,555.8533333333334,0.0,56.333333333333336,75.27666666666667,557.2666666666667,70.0,49.53333333333333,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,579.16,0.0,58.5,79.88666666666667,584.1066666666667,70.0,55.21333333333333,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,586.2233333333334,0.0,59.16666666666666,76.25666666666666,588.3433333333334,70.0,56.223333333333336,74.0,70.0,72.0,69.70666666666666,67.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,610.2366666666667,0.0,60.16666666666666,82.51666666666667,606.7066666666666,70.0,60.14333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,613.77,0.0,61.16666666666666,80.52666666666666,613.77,70.0,61.56,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,619.4200000000001,0.0,60.66666666666666,85.58,619.4200000000001,70.0,62.78666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,622.95,0.0,60.333333333333336,85.16666666666667,612.36,70.0,61.25666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,606.7066666666666,0.0,60.333333333333336,84.59666666666668,606.0,70.0,60.196666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,608.8266666666667,0.0,60.0,84.57000000000001,606.0,70.0,59.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,598.23,0.0,60.0,84.55,603.88,70.0,59.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,596.8166666666666,0.0,59.16666666666666,83.81,593.9933333333333,70.0,57.45333333333334,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,578.4533333333334,0.0,57.833333333333336,82.23666666666666,577.0433333333334,70.0,53.946666666666665,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,554.4399999999999,0.0,55.333333333333336,80.3,553.7333333333332,70.0,49.14000000000001,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,533.2533333333334,0.0,53.833333333333336,79.16333333333334,539.6066666666667,70.0,46.23,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,533.96,0.0,55.16666666666666,78.93333333333334,533.96,70.0,45.07666666666668,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,526.19,0.0,54.16666666666666,78.51666666666667,527.6,70.0,43.446666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,515.5933333333334,0.0,52.0,77.19,507.82666666666665,70.0,39.473333333333336,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,490.8766666666667,0.0,50.5,75.63,485.22333333333336,70.0,34.873333333333335,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,458.3833333333334,0.0,48.333333333333336,74.21666666666667,460.5033333333333,70.0,29.736666666666665,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,439.3133333333333,0.0,48.333333333333336,70.97666666666667,449.2033333333334,70.0,27.006666666666664,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,496.5233333333333,0.0,55.833333333333336,70.08,500.0566666666667,70.0,37.48666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,537.49,0.0,58.833333333333336,72.66666666666667,538.1966666666667,70.0,45.623333333333335,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,552.3233333333334,0.0,60.0,74.11333333333333,552.3233333333333,70.0,48.69,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,571.3933333333333,0.0,60.5,75.32000000000001,562.9133333333333,70.0,50.84,74.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,560.7966666666666,0.0,59.333333333333336,75.14,558.6766666666666,70.0,49.99333333333334,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,560.0933333333334,0.0,59.66666666666666,75.98666666666666,565.0333333333333,70.0,51.05666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,571.3933333333333,0.0,59.333333333333336,76.64333333333333,566.4466666666667,70.0,51.72,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,553.0266666666666,0.0,57.5,75.90666666666667,555.1466666666666,70.0,49.406666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,524.7733333333333,0.0,54.0,73.46,525.4833333333333,70.0,42.84666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,521.2433333333333,0.0,53.0,73.10333333333334,520.54,70.0,42.2,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,525.4833333333333,0.0,53.5,73.51333333333334,524.7733333333334,70.0,42.88666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,521.9499999999999,0.0,52.5,73.26,519.1266666666667,70.0,41.81666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,513.4766666666666,0.0,51.333333333333336,72.67333333333333,514.89,70.0,40.75,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,507.8233333333333,0.0,51.66666666666666,72.49666666666667,511.3566666666666,70.0,40.02666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,505.0,0.0,50.16666666666666,72.12333333333333,504.29,70.0,38.78666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,505.0,0.0,50.833333333333336,72.27666666666666,506.41,70.0,39.156666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,511.3566666666666,0.0,50.5,72.8,513.4766666666666,70.0,40.7,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,511.3566666666666,0.0,49.333333333333336,72.56,508.53,70.0,39.66,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,493.7,0.0,47.5,71.42999999999999,492.9933333333333,70.0,36.4,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,474.63,0.0,45.5,70.43,476.04333333333335,70.0,32.77333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,456.97,0.0,44.16666666666666,69.43,456.97,70.0,28.73333333333333,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,440.02,0.0,43.0,68.61666666666666,441.4333333333333,70.0,25.69333333333333,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,425.8933333333334,0.0,41.5,67.71333333333332,422.3633333333333,70.0,21.65,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,397.6433333333334,0.0,40.0,66.64999999999999,396.93666666666667,70.0,16.353333333333335,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,375.7466666666666,0.0,39.833333333333336,65.94666666666666,375.04333333333335,70.0,11.923333333333334,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,355.2633333333333,0.0,38.0,65.98333333333333,355.26666666666665,70.0,7.506666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,331.25,0.0,36.833333333333336,66.13666666666667,329.1333333333333,70.0,2.2,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,321.3633333333333,0.0,37.0,66.12333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,316.4166666666667,0.0,37.0,66.05,319.95,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,315.7133333333333,0.0,36.16666666666666,66.03,319.95,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,308.65000000000003,0.0,36.833333333333336,65.97666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.41333333333334,67.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,318.53666666666663,0.0,38.0,65.82333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,328.4266666666667,0.0,38.66666666666666,65.58666666666666,329.84,70.0,2.333333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,371.51,0.0,41.5,65.27,373.6266666666667,70.0,11.46,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,421.6566666666667,0.0,44.16666666666666,66.52333333333333,423.7766666666666,70.0,21.94666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,459.8,0.0,46.833333333333336,68.11333333333333,463.32666666666665,70.0,29.916666666666668,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,489.46,0.0,50.0,69.55666666666666,490.8766666666667,70.0,36.053333333333335,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,512.0633333333334,0.0,51.333333333333336,70.62,509.24,70.0,39.66333333333333,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,525.48,0.0,53.0,71.67666666666666,524.7733333333334,70.0,43.06,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,528.3066666666667,0.0,54.0,72.4,532.5466666666667,70.0,44.65,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,541.7266666666666,0.0,55.16666666666666,73.18666666666667,542.4333333333333,70.0,46.406666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,547.3766666666667,0.0,55.833333333333336,73.98666666666666,550.91,70.0,48.70666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,557.9733333333334,0.0,56.833333333333336,78.12,557.9699999999999,70.0,50.02666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,549.4933333333333,0.0,55.66666666666666,76.81,553.03,70.0,48.723333333333336,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,562.2066666666666,0.0,57.0,78.79333333333334,556.56,70.0,49.803333333333335,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,551.6133333333333,0.0,55.66666666666666,76.64999999999999,551.6133333333333,70.0,48.61666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,550.9066666666666,0.0,55.5,80.08333333333333,550.9066666666666,70.0,48.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,534.6633333333333,0.0,53.5,75.83666666666667,534.6666666666666,70.0,44.906666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,538.1966666666667,0.0,54.833333333333336,77.13666666666667,541.7266666666666,70.0,46.13,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,527.6,0.0,53.0,78.11666666666666,524.07,70.0,42.91666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,507.12,0.0,51.5,76.41666666666667,504.9966666666666,70.0,38.84,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,498.6433333333334,0.0,51.333333333333336,75.62333333333333,498.6466666666667,70.0,37.53333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,502.88000000000005,0.0,52.16666666666666,75.73333333333333,501.4666666666667,70.0,38.21,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,502.17333333333335,0.0,51.833333333333336,75.42666666666666,497.94,70.0,37.376666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,497.93666666666667,0.0,51.5,75.09666666666666,495.82,70.0,37.123333333333335,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,503.5866666666666,0.0,52.0,75.5,500.76,70.0,38.083333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,504.29,0.0,52.5,75.65666666666667,504.29,70.0,38.64333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,505.70666666666665,0.0,52.5,75.64999999999999,504.29,70.0,38.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,506.41,0.0,52.5,75.58333333333333,505.7033333333334,70.0,39.053333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,507.8233333333333,0.0,52.66666666666666,75.63333333333334,507.1166666666666,70.0,39.34333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,507.82666666666665,0.0,52.833333333333336,75.68333333333334,509.2366666666667,70.0,39.76,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,514.1833333333333,0.0,53.333333333333336,76.01666666666667,514.89,70.0,40.88999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,519.1266666666667,0.0,54.0,76.34666666666666,521.9499999999999,70.0,42.330000000000005,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,530.4266666666667,0.0,55.5,76.68333333333334,529.72,70.0,43.98333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,538.1966666666667,0.0,56.16666666666666,77.09333333333335,534.6666666666666,70.0,45.03,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,535.3733333333333,0.0,56.66666666666666,77.46,540.3133333333334,70.0,46.14000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,541.02,0.0,57.833333333333336,77.87,545.9633333333333,70.0,47.49333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,548.79,0.0,58.5,78.43666666666667,553.03,70.0,48.75,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,550.91,0.0,59.16666666666666,78.76333333333334,557.9733333333334,70.0,49.873333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,567.1566666666666,0.0,60.0,79.27333333333333,565.0333333333333,70.0,51.28333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,577.0400000000001,0.0,60.5,79.84666666666668,571.3933333333333,70.0,52.69,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,574.9233333333333,0.0,61.16666666666666,80.30666666666667,577.75,70.0,53.84666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,586.9333333333333,0.0,62.16666666666666,80.92333333333333,583.3966666666666,70.0,55.27,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,586.93,0.0,62.5,81.5,589.05,70.0,56.41333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,598.23,0.0,63.0,81.98666666666666,593.29,70.0,57.39000000000001,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,596.1133333333333,0.0,63.66666666666666,82.52,597.5233333333333,70.0,58.38,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,598.23,0.0,64.16666666666667,82.73333333333333,602.4666666666667,70.0,59.25666666666667,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,605.2933333333334,0.0,64.0,82.69666666666667,602.4666666666667,70.0,59.23333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,598.9366666666666,0.0,63.66666666666666,82.46666666666667,598.9333333333333,70.0,58.77333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,602.4699999999999,0.0,63.833333333333336,82.39666666666666,601.0533333333333,70.0,58.92333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,603.88,0.0,64.33333333333333,82.35333333333334,601.76,70.0,58.93666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,595.4033333333333,0.0,65.0,82.14666666666666,601.76,70.0,58.97,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,600.3533333333334,0.0,65.0,82.22,601.76,70.0,59.04333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,600.35,0.0,65.0,82.27666666666667,603.1733333333333,70.0,59.3,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,608.12,0.0,65.16666666666667,82.29,604.5866666666667,70.0,59.56,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,602.4666666666667,0.0,65.66666666666667,82.42,606.0,70.0,59.833333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,607.4133333333333,0.0,65.33333333333333,82.55666666666667,604.5866666666667,70.0,59.68666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,593.29,0.0,64.33333333333333,81.77,592.5799999999999,70.0,57.35333333333333,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,578.45,0.0,63.833333333333336,81.11,585.5166666666667,70.0,55.57333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,577.0433333333334,0.0,62.66666666666666,80.82666666666667,577.0400000000001,70.0,54.00666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,558.68,0.0,60.5,79.75333333333333,559.3866666666667,70.0,50.24333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,547.38,0.0,58.5,78.81666666666666,542.4333333333333,70.0,46.57,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,522.6566666666666,0.0,56.333333333333336,77.61333333333333,522.6566666666666,70.0,42.696666666666665,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,497.94,0.0,54.66666666666666,76.24,500.0566666666667,70.0,38.15,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,479.5733333333333,0.0,53.16666666666666,74.57,476.7466666666666,70.0,32.86333333333334,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,456.2633333333333,0.0,51.0,73.67666666666666,455.5566666666667,70.0,28.646666666666665,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,433.66333333333336,0.0,50.66666666666666,69.21666666666667,436.49,70.0,24.703333333333333,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2559
