time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 15:30:00,454.1466666666667,0.0,52.66666666666666,70.18333333333334,454.14333333333326,70.0,28.366666666666664,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,444.9633333333333,0.0,52.5,68.11999999999999,451.32,70.0,27.55333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,461.9166666666667,0.0,53.833333333333336,67.96333333333332,456.97,70.0,28.826666666666668,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,464.7366666666667,0.0,53.66666666666666,68.31,460.5033333333333,70.0,29.51,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,461.9166666666667,0.0,53.833333333333336,68.79333333333334,464.0333333333333,70.0,30.35333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,463.33,0.0,53.16666666666666,68.77333333333333,460.5033333333333,70.0,29.543333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,461.21,0.0,52.5,69.12666666666667,463.33,70.0,30.22666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,462.62,0.0,52.333333333333336,69.39999999999999,464.7366666666667,70.0,30.36,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,463.33,0.0,51.16666666666666,69.47,459.09,70.0,29.293333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,447.0833333333333,0.0,50.333333333333336,69.15333333333332,449.2,70.0,27.236666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,437.19666666666666,0.0,50.5,68.71333333333332,438.6066666666666,70.0,25.040000000000003,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,429.4266666666667,0.0,48.5,68.05666666666666,422.3633333333334,70.0,21.75333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,414.5933333333333,0.0,46.66666666666666,67.66333333333334,408.9433333333333,70.0,18.716666666666665,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,394.11,0.0,45.0,66.86666666666666,389.8733333333333,70.0,14.803333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,377.16,0.0,43.833333333333336,66.7,372.92333333333335,70.0,11.383333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,356.6766666666667,0.0,41.66666666666666,66.83,349.6166666666666,70.0,6.38,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,326.3066666666667,0.0,39.333333333333336,67.00666666666666,324.8966666666667,70.0,1.3633333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,322.77666666666664,0.0,38.5,67.05666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,319.24333333333334,0.0,38.16666666666666,67.03333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,322.07,0.0,37.833333333333336,67.11333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,319.24333333333334,0.0,37.0,67.13,319.95,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,317.83,0.0,36.5,66.86,319.95,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,322.07,0.0,36.5,66.69333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,312.89000000000004,0.0,37.0,66.63666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,310.06,0.0,40.0,66.55333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,318.53666666666663,0.0,40.333333333333336,66.39666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,320.6566666666667,0.0,40.16666666666666,66.40333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,319.24333333333334,0.0,40.16666666666666,66.37666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,317.83,0.0,40.833333333333336,66.30666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,323.4833333333333,0.0,41.0,66.21666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,318.53666666666663,0.0,41.0,66.11333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,327.0133333333333,0.0,41.333333333333336,65.95666666666666,326.3066666666667,70.0,1.5533333333333337,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,335.49,0.0,42.0,65.63666666666667,339.72666666666663,70.0,4.426666666666667,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,359.50333333333333,0.0,43.66666666666666,65.36666666666666,363.0366666666666,70.0,8.93,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,390.5833333333333,0.0,46.0,65.71,389.1666666666667,70.0,14.673333333333334,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,410.3566666666666,0.0,47.0,66.64333333333333,408.9433333333333,70.0,19.01,74.0,70.0,72.0,69.50666666666667,67.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,420.2433333333333,0.0,48.0,67.35666666666667,423.07,70.0,21.646666666666665,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,431.5466666666667,0.0,48.5,68.02666666666666,432.25,70.0,23.596666666666664,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,444.25666666666666,0.0,49.333333333333336,68.56,444.25666666666666,70.0,26.01,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,452.0266666666666,0.0,50.16666666666666,68.96,453.44,70.0,27.94666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,464.74,0.0,51.0,69.35666666666667,461.9166666666667,70.0,29.790000000000003,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,471.0966666666666,0.0,51.5,69.85666666666667,471.0966666666666,70.0,31.930000000000003,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,468.98,0.0,51.16666666666666,69.57333333333332,468.27,70.0,31.32,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,479.5733333333333,0.0,52.0,70.05,483.1033333333333,70.0,34.24,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,495.1133333333333,0.0,53.0,70.66666666666667,494.4066666666667,70.0,36.66666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,502.8833333333334,0.0,53.333333333333336,70.97666666666667,499.35,70.0,37.69,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,500.7633333333333,0.0,53.833333333333336,71.52,506.41333333333336,70.0,39.223333333333336,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,510.6499999999999,0.0,54.16666666666666,71.79333333333334,507.8233333333333,70.0,39.303333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,502.88,0.0,53.5,71.45666666666666,502.1766666666667,70.0,38.39333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,512.0600000000001,0.0,54.833333333333336,71.59333333333333,509.24,70.0,39.57333333333333,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,519.83,0.0,55.5,72.15666666666665,518.42,70.0,41.656666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,523.3633333333333,0.0,55.833333333333336,72.29,523.36,70.0,42.72666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,529.72,0.0,55.333333333333336,72.27333333333333,529.0133333333333,70.0,43.84666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,536.78,0.0,56.5,72.69,533.96,70.0,44.93,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,533.2533333333334,0.0,56.5,72.89333333333333,538.9033333333333,70.0,45.92666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,542.43,0.0,57.0,73.18666666666667,544.55,70.0,47.01666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,545.2566666666667,0.0,57.833333333333336,75.17,550.2033333333333,70.0,48.120000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,540.3166666666667,0.0,55.66666666666666,76.55,537.49,70.0,46.27666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,543.1366666666667,0.0,57.0,74.46333333333332,541.02,70.0,46.57333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,539.6066666666667,0.0,56.0,76.47,540.3166666666667,70.0,46.14666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,542.4333333333333,0.0,57.333333333333336,73.65333333333332,546.67,70.0,47.63333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,563.6233333333333,0.0,58.333333333333336,74.46333333333332,559.3833333333333,70.0,50.156666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,548.0866666666667,0.0,57.66666666666666,78.66666666666667,555.1466666666666,70.0,49.43333333333334,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,553.7333333333332,0.0,57.5,74.13666666666667,552.3233333333333,70.0,48.68333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,555.85,0.0,57.5,77.83666666666666,552.32,70.0,48.653333333333336,74.0,70.0,72.0,69.97333333333333,67.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,539.6066666666667,0.0,56.5,74.94333333333333,544.55,70.0,47.05,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,543.14,0.0,56.5,77.39,541.0233333333334,70.0,46.23,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,533.2533333333334,0.0,56.66666666666666,75.27,538.9033333333333,70.0,45.75,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,532.5433333333334,0.0,54.66666666666666,75.38666666666667,529.72,70.0,44.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,526.1866666666666,0.0,55.833333333333336,76.03333333333333,531.84,70.0,44.69,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,521.2433333333333,0.0,53.833333333333336,75.84333333333332,521.9499999999999,70.0,42.63333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,521.9499999999999,0.0,54.833333333333336,75.29666666666667,524.7733333333334,70.0,42.836666666666666,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,508.5333333333333,0.0,53.0,77.00333333333333,512.0633333333334,70.0,40.29666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,500.7633333333333,0.0,51.66666666666666,75.75,497.23333333333335,70.0,37.39333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,485.93,0.0,51.16666666666666,75.21666666666667,492.9933333333333,70.0,36.333333333333336,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,488.75666666666666,0.0,52.16666666666666,74.99,490.8733333333333,70.0,36.00666666666667,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,491.58,0.0,52.16666666666666,74.58333333333333,489.46,70.0,35.586666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,492.9933333333333,0.0,51.66666666666666,74.45666666666666,490.1666666666667,70.0,35.830000000000005,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,489.46,0.0,53.0,74.82333333333334,497.23333333333335,70.0,37.15,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,505.7033333333334,0.0,53.0,74.86,498.6466666666667,70.0,37.446666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,496.5266666666666,0.0,53.0,74.89,498.6466666666667,70.0,37.56333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,501.47,0.0,53.5,74.94666666666667,500.06,70.0,37.91666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,499.35,0.0,53.5,74.97,501.4666666666667,70.0,38.17,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,502.17333333333335,0.0,54.0,75.21,504.29,70.0,38.82333333333333,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,509.2366666666667,0.0,54.16666666666666,75.52666666666666,507.8233333333333,70.0,39.57666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,512.0633333333334,0.0,54.5,75.90666666666667,513.4766666666666,70.0,40.57666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,518.42,0.0,55.16666666666666,76.39999999999999,521.2433333333333,70.0,41.96333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,518.4166666666666,0.0,55.0,76.32333333333334,517.7133333333333,70.0,41.68,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,502.8833333333334,0.0,54.16666666666666,75.23,505.7033333333334,70.0,39.196666666666665,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,504.2933333333333,0.0,54.66666666666666,75.35000000000001,507.8233333333333,70.0,39.306666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,510.6499999999999,0.0,54.66666666666666,75.64,509.2366666666667,70.0,39.52333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,498.64333333333326,0.0,53.66666666666666,74.98,499.35,70.0,37.61333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,478.8666666666666,0.0,52.333333333333336,74.06333333333333,484.51666666666665,70.0,34.43333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,469.6833333333333,0.0,50.5,73.43,470.39,70.0,31.6,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,449.91,0.0,48.66666666666666,72.56666666666666,452.0233333333333,70.0,27.77,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,442.14,0.0,48.16666666666666,72.03,439.31666666666666,70.0,25.366666666666664,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,432.95666666666665,0.0,48.333333333333336,71.77333333333333,430.8366666666666,70.0,23.33,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,411.06,0.0,46.0,70.78,407.53,70.0,18.616666666666667,74.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,375.7466666666666,0.0,44.0,69.66,373.63,70.0,11.536666666666669,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,346.79,0.0,41.833333333333336,69.79333333333334,342.55,70.0,5.04,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,320.6566666666667,0.0,40.0,69.15666666666667,323.4833333333333,70.0,0.82,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,334.07666666666665,0.0,43.5,65.88666666666667,341.14,70.0,4.476666666666667,74.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,389.1666666666667,0.0,48.0,65.11,389.1666666666667,70.0,14.826666666666668,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,415.2966666666666,0.0,50.16666666666666,66.12,422.3633333333334,70.0,21.5,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,430.8366666666666,0.0,51.16666666666666,66.64333333333333,432.25,70.0,23.653333333333336,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,419.5366666666667,0.0,50.16666666666666,66.32333333333332,420.2433333333333,70.0,21.18,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,406.12,0.0,49.16666666666666,65.92,409.6466666666667,70.0,18.863333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,416.01,0.0,49.833333333333336,66.32666666666667,420.2433333333333,70.0,21.08333333333333,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,423.7766666666666,0.0,50.16666666666666,66.62666666666667,425.8933333333334,70.0,22.45,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,415.3,0.0,48.5,66.22000000000001,415.3033333333333,70.0,20.186666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,391.2866666666667,0.0,45.833333333333336,65.41333333333334,392.7,70.0,15.340000000000002,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,375.0466666666666,0.0,44.5,65.11666666666666,378.5733333333333,70.0,12.543333333333337,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,370.8033333333333,0.0,43.833333333333336,65.11333333333333,370.0966666666666,70.0,10.823333333333332,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,357.3833333333334,0.0,42.5,65.27333333333333,360.21000000000004,70.0,8.693333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,353.8500000000001,0.0,41.5,65.35666666666667,351.7333333333333,70.0,6.813333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,347.5,0.0,40.833333333333336,65.46333333333332,343.9666666666667,70.0,5.113333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,343.26,0.0,41.0,65.44333333333333,339.72666666666663,70.0,4.4,74.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,341.14,0.0,42.0,65.37666666666667,341.84666666666664,70.0,4.786666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,331.95666666666665,0.0,39.66666666666666,65.55,337.6066666666666,70.0,3.8733333333333335,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,337.6066666666666,0.0,39.66666666666666,65.64666666666666,334.0733333333333,70.0,3.26,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,329.1333333333333,0.0,38.833333333333336,65.72,326.31,70.0,1.393333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,315.7133333333333,0.0,38.16666666666666,65.81,319.95,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,317.8333333333333,0.0,38.333333333333336,65.73333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,316.4166666666667,0.0,39.833333333333336,65.58333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,321.3633333333333,0.0,40.16666666666666,65.56333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,321.3633333333333,0.0,38.66666666666666,65.54666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,333.37,0.0,41.16666666666666,65.37,331.25333333333333,70.0,2.4866666666666664,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,346.7933333333333,0.0,42.333333333333336,66.63,344.67333333333335,70.0,5.663333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,320.6566666666667,0.0,39.5,66.83333333333333,319.95,70.0,0.1733333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,327.72,0.0,40.333333333333336,67.32666666666667,321.3633333333333,70.0,0.3266666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,323.48,0.0,41.5,66.48666666666666,325.6,70.0,1.1866666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,336.19666666666666,0.0,41.66666666666666,67.42999999999999,328.4266666666667,70.0,2.0666666666666664,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,351.03,0.0,44.333333333333336,66.91,352.44,70.0,7.046666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,358.09,0.0,43.5,66.47666666666667,363.74,70.0,8.89,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,389.17,0.0,46.5,67.98,386.3433333333333,70.0,14.03,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,404.0,0.0,48.16666666666666,66.94666666666667,404.0,70.0,17.87666666666667,74.0,70.0,72.0,69.54666666666667,67.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,419.5366666666667,0.0,48.833333333333336,69.56,420.95,70.0,21.27,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,436.49,0.0,51.5,69.31333333333333,442.8466666666666,70.0,25.7,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,442.8466666666666,0.0,50.16666666666666,72.01333333333334,440.02,70.0,25.51333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,432.95666666666665,0.0,49.16666666666666,71.75,431.54333333333335,70.0,23.55666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,432.2533333333333,0.0,49.16666666666666,71.61,431.54333333333335,70.0,23.646666666666665,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,432.25,0.0,49.66666666666666,71.58,430.8366666666666,70.0,23.42333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,432.25,0.0,49.833333333333336,71.59333333333333,430.13,70.0,23.15,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,428.0133333333333,0.0,49.833333333333336,71.58333333333333,431.54333333333335,70.0,23.69,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,442.1366666666666,0.0,50.5,71.97333333333334,441.4333333333333,70.0,25.69,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,449.9066666666667,0.0,51.5,72.37,449.2,70.0,27.24666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,452.0266666666666,0.0,51.66666666666666,72.62333333333333,454.8533333333333,70.0,28.39333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,461.20666666666665,0.0,52.333333333333336,72.88333333333334,460.5033333333333,70.0,29.49,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,466.86,0.0,52.5,73.01666666666667,464.7366666666667,70.0,30.53,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,467.5633333333333,0.0,52.833333333333336,73.26333333333334,470.39,70.0,31.646666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,478.8666666666666,0.0,53.333333333333336,73.48333333333333,475.3366666666666,70.0,32.56666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,483.1033333333333,0.0,54.16666666666666,73.80333333333333,482.3966666666667,70.0,33.95666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,488.7533333333333,0.0,54.833333333333336,74.06,487.34,70.0,35.156666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,493.7,0.0,55.25,74.3,492.64,70.0,36.14,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,500.76,0.0,56.16666666666666,74.76333333333334,500.0566666666667,70.0,37.91,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,514.89,0.0,57.0,75.05,505.7033333333334,70.0,38.93666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,505.0033333333333,0.0,57.333333333333336,75.34666666666668,510.6499999999999,70.0,40.12,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,519.83,0.0,58.333333333333336,75.72666666666667,516.3033333333333,70.0,41.263333333333335,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,516.3033333333333,0.0,59.333333333333336,76.13333333333334,521.2433333333333,70.0,42.36,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,510.65,0.0,59.333333333333336,75.91333333333334,519.83,70.0,41.873333333333335,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,517.7166666666667,0.0,60.0,75.95333333333333,521.9499999999999,70.0,42.306666666666665,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,519.1266666666667,0.0,59.5,75.77,519.13,70.0,41.77333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,517.7166666666667,0.0,59.5,75.88,520.5366666666667,70.0,42.056666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,522.6533333333333,0.0,59.833333333333336,76.20666666666666,523.36,70.0,42.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,526.8933333333333,0.0,59.833333333333336,76.36333333333333,526.1866666666666,70.0,43.09333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,531.1333333333333,0.0,60.333333333333336,76.68333333333334,531.1333333333333,70.0,44.29666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,536.08,0.0,59.0,76.77,530.4266666666667,70.0,44.126666666666665,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,543.14,0.0,55.833333333333336,77.72333333333334,542.4333333333333,70.0,46.673333333333325,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,557.2666666666667,0.0,56.833333333333336,78.8,556.56,70.0,49.50333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,575.63,0.0,58.16666666666666,80.03666666666668,572.1,70.0,52.88333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,586.22,0.0,59.333333333333336,81.04,586.2233333333334,70.0,55.66333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,609.5333333333333,0.0,61.0,82.74,606.0033333333333,70.0,59.89000000000001,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,627.8933333333333,0.0,62.66666666666666,84.71,624.3633333333333,70.0,63.81999999999999,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,640.6066666666667,0.0,63.833333333333336,86.50999999999999,642.7266666666666,70.0,67.56333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,661.0933333333334,0.0,65.5,88.32333333333332,659.68,70.0,71.32000000000001,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,683.6933333333333,0.0,67.5,90.15666666666668,682.28,70.0,75.83666666666666,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,699.9366666666666,0.0,69.5,91.32666666666668,700.6433333333334,70.0,79.77,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,711.2366666666667,0.0,71.16666666666667,92.44666666666669,717.5933333333332,70.0,82.91333333333334,74.0,70.0,72.0,69.48,67.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,726.7766666666666,0.0,72.66666666666667,92.99666666666668,733.13,70.0,86.15666666666668,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,750.0866666666667,0.0,74.33333333333333,93.82666666666668,750.0833333333334,70.0,89.97333333333334,74.0,70.0,72.0,69.50333333333333,67.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,767.7433333333333,0.0,75.83333333333333,94.6,769.1566666666666,70.0,94.10666666666668,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,792.4633333333333,0.0,78.33333333333333,95.66,793.8733333333333,70.0,99.07,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,798.11,0.0,78.33333333333333,95.86333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,797.4066666666668,0.0,78.33333333333333,96.18333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,794.5766666666667,0.0,77.66666666666667,96.61666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,798.11,0.0,77.33333333333333,97.18,798.82,70.0,100.0,74.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,795.9933333333333,0.0,77.0,98.08666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.77999999999999,67.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,797.4033333333333,0.0,77.0,98.42333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,789.6366666666667,0.0,76.66666666666667,98.74333333333334,793.8733333333333,70.0,99.35,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,772.6833333333334,0.0,75.0,98.47333333333334,773.3933333333333,70.0,95.30333333333331,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,757.8533333333334,0.0,73.16666666666667,97.63,749.38,70.0,90.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,716.18,0.0,70.0,95.91333333333334,713.3566666666666,70.0,82.44666666666667,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,680.8666666666667,0.0,66.66666666666667,93.68666666666668,676.6266666666667,70.0,74.77,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,632.84,0.0,62.333333333333336,90.06666666666666,634.9566666666666,70.0,65.89,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,609.5300000000001,0.0,66.33333333333333,80.92333333333333,620.83,70.0,62.946666666666665,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,632.84,0.0,71.83333333333333,81.35000000000001,632.8366666666667,70.0,65.61,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,644.8433333333334,0.0,71.16666666666667,81.91000000000001,638.4866666666667,70.0,66.69666666666667,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,650.4966666666667,0.0,72.0,83.48,656.8533333333334,70.0,70.29666666666667,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,658.2666666666668,0.0,69.83333333333333,84.10000000000001,660.3833333333333,70.0,71.25333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,644.8466666666667,0.0,66.66666666666667,83.05,641.3166666666666,70.0,67.61333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,614.48,0.0,63.5,80.38333333333334,615.89,70.0,62.11666666666667,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,603.88,0.0,61.66666666666666,79.27,600.35,70.0,58.73666666666667,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,593.9933333333333,0.0,60.333333333333336,78.69333333333333,594.6999999999999,70.0,57.48,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,603.1766666666666,0.0,60.5,79.39999999999999,602.4666666666667,70.0,59.56666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,604.5866666666667,0.0,59.5,79.46,601.76,70.0,58.99,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,602.4666666666667,0.0,58.66666666666666,79.08,593.9933333333333,70.0,57.63,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,569.98,0.0,56.833333333333336,76.93,570.6866666666666,70.0,52.68,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,567.1533333333333,0.0,56.333333333333336,76.66333333333333,569.2733333333334,70.0,52.423333333333325,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,553.7333333333332,0.0,55.66666666666666,76.02333333333333,558.68,70.0,50.156666666666666,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,540.3133333333334,0.0,53.16666666666666,74.24,540.3133333333334,70.0,46.653333333333336,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,533.25,0.0,53.0,73.61,533.96,70.0,44.90333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,524.07,0.0,51.66666666666666,72.62666666666667,520.5366666666667,70.0,42.196666666666665,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,510.65,0.0,50.833333333333336,71.58666666666666,506.41333333333336,70.0,39.080000000000005,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,488.4,0.0,49.25,70.68,493.6950000000001,70.0,36.385000000000005,74.0,70.0,72.0,70.32499999999999,67.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,464.74,0.0,47.333333333333336,69.27,466.15333333333336,70.0,30.78333333333333,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,437.9,0.0,45.16666666666666,67.92666666666666,437.90333333333336,70.0,24.92333333333333,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,421.6566666666667,0.0,43.66666666666666,66.84666666666668,415.2966666666666,70.0,20.036666666666665,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,397.6433333333334,0.0,42.333333333333336,66.23666666666666,396.93666666666667,70.0,16.48,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,382.81,0.0,41.0,65.70333333333333,380.69,70.0,12.906666666666666,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,370.8033333333333,0.0,40.333333333333336,65.66666666666667,365.15333333333336,70.0,9.49,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,340.43666666666667,0.0,38.5,65.93666666666667,341.84666666666664,70.0,4.8133333333333335,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,319.95,0.0,37.333333333333336,66.10000000000001,322.07,70.0,0.7433333333333333,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,322.77666666666664,0.0,39.16666666666666,66.12666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,317.12666666666667,0.0,39.5,65.95333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,327.72,0.0,40.16666666666666,65.72,327.0133333333333,70.0,1.53,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,370.0966666666666,0.0,43.16666666666666,65.21,370.1,70.0,10.893333333333333,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,406.1166666666666,0.0,46.16666666666666,66.20666666666666,412.47333333333336,70.0,19.55333333333333,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,447.0833333333333,0.0,48.833333333333336,67.74000000000001,448.4966666666666,70.0,26.826666666666668,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,480.9866666666667,0.0,52.0,69.53,484.51666666666665,70.0,34.49,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,506.41333333333336,0.0,53.833333333333336,71.02333333333333,506.41,70.0,39.13999999999999,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,523.3633333333333,0.0,55.5,72.59,524.7766666666666,70.0,42.833333333333336,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,538.1966666666666,0.0,57.333333333333336,73.77666666666667,538.9033333333333,70.0,45.81,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,555.8566666666667,0.0,59.16666666666666,75.16333333333334,552.3233333333333,70.0,48.70666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,560.0933333333334,0.0,59.5,75.83333333333333,560.09,70.0,50.39666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,567.86,0.0,60.833333333333336,77.05666666666667,574.9233333333333,70.0,53.28666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,577.7466666666668,0.0,61.16666666666666,77.17666666666668,575.63,70.0,53.72,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,589.7566666666667,0.0,62.333333333333336,77.91333333333334,584.81,70.0,55.69333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,591.8766666666667,0.0,63.0,78.75333333333333,594.6999999999999,70.0,57.5,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,598.23,0.0,63.333333333333336,78.95,596.82,70.0,57.95333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,603.88,0.0,63.333333333333336,78.93666666666667,596.8166666666666,70.0,57.96666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,602.4666666666667,0.0,63.66666666666666,79.45,601.0533333333333,70.0,58.93,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,601.0566666666667,0.0,64.0,79.53333333333333,601.76,70.0,58.88,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,595.4066666666666,0.0,63.66666666666666,79.17666666666666,597.5233333333333,70.0,58.06666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,593.2866666666666,0.0,63.5,79.07000000000001,596.8166666666666,70.0,57.99,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,596.8166666666666,0.0,63.333333333333336,79.07000000000001,598.2266666666666,70.0,58.45666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,603.88,0.0,63.5,78.87,597.52,70.0,58.055,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,594.6966666666666,0.0,63.833333333333336,79.08999999999999,598.2266666666666,70.0,58.39000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,596.82,0.0,63.66666666666666,79.10000000000001,597.52,70.0,58.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,604.5866666666667,0.0,63.16666666666666,78.56666666666666,598.9333333333333,70.0,58.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,598.23,0.0,64.16666666666667,81.84333333333333,601.0533333333333,70.0,59.07666666666668,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,596.82,0.0,62.16666666666666,80.25666666666667,589.7566666666667,70.0,56.52333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,591.8766666666667,0.0,62.833333333333336,82.30333333333333,591.8733333333333,70.0,57.04666666666666,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,585.5166666666667,0.0,62.0,79.54666666666667,585.5166666666668,70.0,55.626666666666665,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,581.2800000000001,0.0,60.833333333333336,83.13000000000001,577.0433333333334,70.0,54.21666666666667,74.0,70.0,72.0,70.11666666666666,67.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,567.1533333333333,0.0,60.0,77.63,569.9766666666667,70.0,52.696666666666665,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,574.2166666666667,0.0,60.66666666666666,81.78666666666668,572.0966666666667,70.0,52.870000000000005,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,554.4366666666666,0.0,57.833333333333336,81.15333333333334,555.8533333333334,70.0,49.68333333333334,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,545.2566666666667,0.0,56.66666666666666,79.94,543.8433333333332,70.0,46.98333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,531.1333333333333,0.0,56.0,78.90666666666667,534.6666666666666,70.0,44.9,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,539.61,0.0,57.0,78.49333333333334,533.2533333333334,70.0,44.94,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,528.3066666666667,0.0,57.0,78.36333333333333,532.5466666666667,70.0,44.51,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,529.0133333333333,0.0,57.0,77.98666666666666,532.5466666666667,70.0,44.423333333333325,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,544.5533333333333,0.0,57.833333333333336,78.42666666666666,538.9033333333333,70.0,45.96666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,533.2533333333334,0.0,58.5,78.51666666666667,541.0166666666665,70.0,46.48,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,545.2566666666667,0.0,59.5,78.75,544.55,70.0,47.25,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,545.9633333333333,0.0,60.5,79.11666666666666,552.3233333333333,70.0,48.60333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,556.56,0.0,61.5,79.78666666666668,559.3833333333333,70.0,50.38666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,562.2133333333333,0.0,61.833333333333336,80.07333333333334,565.0333333333333,70.0,51.26333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,569.27,0.0,63.333333333333336,80.42666666666666,569.98,70.0,52.39666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,574.9233333333333,0.0,64.83333333333333,80.70666666666666,575.63,70.0,53.63,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,583.4,0.0,65.66666666666667,81.11666666666666,581.9833333333333,70.0,54.75333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,586.93,0.0,66.33333333333333,81.64999999999999,588.3433333333332,70.0,56.223333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,593.9933333333333,0.0,67.0,82.19,596.8166666666666,70.0,57.91666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,609.1800000000001,0.0,68.0,83.145,608.12,70.0,60.335,74.0,70.0,72.0,69.755,67.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,624.3666666666667,0.0,68.83333333333333,84.30666666666667,622.2433333333333,70.0,63.02,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,633.55,0.0,70.33333333333333,85.41000000000001,631.43,70.0,65.15333333333332,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,634.9599999999999,0.0,70.5,85.78333333333335,634.9566666666666,70.0,66.17333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,630.7199999999999,0.0,70.83333333333333,86.07333333333334,638.4866666666667,70.0,66.69666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,644.1433333333333,0.0,71.5,86.35000000000001,644.14,70.0,67.95666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,652.6133333333333,0.0,71.83333333333333,86.77,650.5,70.0,69.15666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,657.5600000000001,0.0,72.16666666666667,87.25999999999999,655.44,70.0,70.26,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,661.7966666666667,0.0,73.0,87.79333333333334,659.6766666666667,70.0,71.25333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,656.1466666666666,0.0,73.33333333333333,88.24666666666667,663.9166666666666,70.0,72.10333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,665.3266666666667,0.0,74.33333333333333,88.61666666666667,665.33,70.0,72.31666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,658.2633333333333,0.0,73.0,88.42,661.09,70.0,71.48333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,657.5600000000001,0.0,72.66666666666667,88.66333333333334,660.3833333333333,70.0,71.26333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,654.0266666666666,0.0,72.33333333333333,88.32666666666667,655.44,70.0,70.39999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,647.67,0.0,70.83333333333333,87.5,646.26,70.0,68.36333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,645.5566666666667,0.0,69.5,86.79,639.9,70.0,66.97333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,632.8366666666667,0.0,68.5,85.95666666666666,631.4266666666666,70.0,65.13,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,615.1833333333334,0.0,67.5,84.97333333333334,620.1233333333333,70.0,62.85666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,604.5866666666667,0.0,66.33333333333333,83.92,611.6533333333333,70.0,61.04,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,594.6999999999999,0.0,64.83333333333333,82.99,601.76,70.0,59.153333333333336,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,594.6999999999999,0.0,65.5,82.25,594.6999999999999,70.0,57.53,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,584.8133333333334,0.0,62.5,81.26333333333334,583.3966666666666,70.0,55.31666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,573.5133333333333,0.0,62.833333333333336,80.70666666666666,574.9233333333333,70.0,53.48333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,567.1566666666666,0.0,63.16666666666666,80.34,569.98,70.0,52.52666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,560.09,0.0,61.833333333333336,79.83,562.21,70.0,51.02333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,543.1366666666667,0.0,60.66666666666666,78.43333333333334,549.4966666666666,70.0,48.24666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,538.9,0.0,58.66666666666666,77.53666666666668,538.1966666666667,70.0,45.79666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,526.8966666666666,0.0,57.833333333333336,76.66333333333334,528.3066666666667,70.0,43.830000000000005,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,522.6566666666666,0.0,57.833333333333336,75.90333333333332,524.0666666666667,70.0,42.94333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,521.95,0.0,57.333333333333336,75.83,522.6566666666666,70.0,42.56666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,512.77,0.0,56.0,75.72666666666667,517.0066666666667,70.0,41.41333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,512.0633333333334,0.0,54.5,75.11,507.1166666666666,70.0,39.553333333333335,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,507.12,0.0,54.66666666666666,74.55333333333334,504.29,70.0,38.696666666666665,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,510.65,0.0,54.16666666666666,74.11666666666666,504.9966666666666,70.0,38.82,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,505.7066666666667,0.0,55.5,74.76,509.9433333333333,70.0,39.88666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,509.9433333333333,0.0,55.5,74.70666666666666,512.0633333333334,70.0,40.35,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,511.3566666666666,0.0,55.833333333333336,74.8,514.89,70.0,40.833333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,521.2466666666667,0.0,56.5,75.37666666666667,521.2466666666667,70.0,42.15,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,2870
