time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 11:00:00,558.6766666666666,0.0,73.0,79.08333333333333,556.56,70.0,49.72333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,558.68,0.0,72.83333333333333,79.15666666666667,558.6766666666666,70.0,49.98666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,566.4466666666667,0.0,72.5,79.65333333333332,565.0333333333333,70.0,51.23,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,580.5733333333334,0.0,73.66666666666667,80.40666666666668,572.8066666666667,70.0,52.96,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,572.8033333333334,0.0,73.5,80.14666666666666,571.3933333333333,70.0,52.61333333333334,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,564.3266666666667,0.0,73.0,80.22666666666667,571.3933333333333,70.0,52.72333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,576.3366666666667,0.0,73.66666666666667,80.49333333333333,575.6333333333333,70.0,53.50666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,577.0400000000001,0.0,74.0,80.50333333333333,577.7466666666668,70.0,54.01666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,579.16,0.0,74.16666666666667,80.66666666666667,577.7466666666668,70.0,54.13333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,583.3966666666666,0.0,73.33333333333333,80.71666666666665,578.45,70.0,54.086666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,576.3366666666667,0.0,73.16666666666667,80.72,577.7466666666668,70.0,53.98666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,569.98,0.0,72.5,80.69,576.34,70.0,53.75,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,574.9233333333333,0.0,75.66666666666667,80.54,576.34,70.0,53.7,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,574.9233333333333,0.0,75.0,80.09333333333332,570.6866666666666,70.0,52.60999999999999,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,565.74,0.0,73.5,80.06333333333333,567.86,70.0,52.16333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,561.5033333333333,0.0,72.0,79.51333333333334,565.74,70.0,51.59333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,568.5666666666667,0.0,72.66666666666667,79.74666666666667,569.2733333333334,70.0,52.20333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,571.3933333333333,0.0,72.0,80.09666666666668,570.6866666666666,70.0,52.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,563.62,0.0,71.0,79.86333333333333,565.0333333333333,70.0,51.4,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,560.7966666666666,0.0,69.66666666666667,79.42333333333333,557.9733333333334,70.0,49.93333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,555.15,0.0,69.5,79.19,553.03,70.0,48.92666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,544.5533333333333,0.0,68.83333333333333,78.88,548.0833333333334,70.0,47.870000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,539.6066666666667,0.0,67.5,78.38,540.3133333333334,70.0,46.376666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,519.8333333333334,0.0,66.0,77.06,524.07,70.0,42.93666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,516.3000000000001,0.0,65.5,76.44333333333333,516.3033333333333,70.0,41.193333333333335,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,510.65,0.0,64.5,75.92,507.1166666666666,70.0,39.50333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,501.4666666666667,0.0,63.66666666666666,75.63666666666667,502.17333333333335,70.0,38.31666666666667,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,497.23333333333335,0.0,63.833333333333336,75.52,498.6466666666667,70.0,37.623333333333335,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,497.23333333333335,0.0,63.16666666666666,75.59666666666668,497.94,70.0,37.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,490.8733333333333,0.0,62.5,75.45333333333333,492.2866666666666,70.0,36.4,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,479.5733333333333,0.0,61.5,75.29666666666667,487.34,70.0,35.26666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,471.8033333333333,0.0,59.66666666666666,74.56333333333333,473.92333333333335,70.0,32.406666666666666,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,473.2166666666667,0.0,59.5,74.50333333333333,471.0966666666666,70.0,31.7,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,459.8,0.0,57.0,73.57666666666667,454.8533333333333,70.0,28.45,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,437.9,0.0,55.16666666666666,72.41333333333334,436.4866666666667,70.0,24.60666666666667,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,420.2433333333333,0.0,53.16666666666666,71.41,416.00666666666666,70.0,20.386666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,394.1133333333333,0.0,51.0,70.01333333333334,389.8733333333333,70.0,15.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,369.3933333333334,0.0,49.16666666666666,69.51333333333334,363.7433333333333,70.0,9.403333333333334,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,331.95666666666665,0.0,47.16666666666666,69.52999999999999,331.25333333333333,70.0,2.5,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,315.71,0.0,46.16666666666666,69.54333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,316.42,0.0,46.833333333333336,69.60666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,317.1233333333333,0.0,49.16666666666666,69.68333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,317.1233333333333,0.0,49.833333333333336,69.75,319.95,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,315.7133333333333,0.0,50.0,69.73,319.95,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,316.4166666666667,0.0,50.16666666666666,69.71333333333332,319.95,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,318.53666666666663,0.0,50.5,69.70333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,320.6566666666667,0.0,50.5,69.72333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,315.00666666666666,0.0,50.16666666666666,69.68666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,322.07,0.0,50.0,69.55666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,317.83,0.0,50.0,69.37,319.95,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,323.4833333333333,0.0,50.0,69.17666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,316.4166666666667,0.0,50.0,68.98333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,320.6566666666667,0.0,50.0,68.77333333333333,322.77666666666664,70.0,0.6733333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,348.2033333333333,0.0,51.5,68.50333333333333,346.0833333333333,70.0,5.733333333333333,74.0,70.0,72.0,69.74333333333333,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,380.6933333333333,0.0,53.0,68.51333333333334,381.4,70.0,12.9,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,413.1833333333333,0.0,55.5,69.97666666666667,416.00666666666666,70.0,20.27,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,442.8466666666666,0.0,58.0,71.61666666666667,447.79,70.0,27.00333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,465.44666666666666,0.0,60.66666666666666,72.76,473.92333333333335,70.0,32.59,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,499.35,0.0,63.333333333333336,74.49666666666667,501.4666666666667,70.0,37.93,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,524.07,0.0,65.66666666666667,76.57333333333334,526.19,70.0,43.18666666666667,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,542.43,0.0,66.83333333333333,77.79333333333334,540.3166666666667,70.0,46.23666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,550.9066666666666,0.0,67.66666666666667,78.90666666666667,553.03,70.0,48.833333333333336,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,558.6766666666666,0.0,68.66666666666667,79.69333333333333,560.7966666666666,70.0,50.41333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,569.2733333333334,0.0,70.0,80.31333333333333,566.4466666666667,70.0,51.46666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,566.4466666666667,0.0,70.66666666666667,80.22666666666667,567.1533333333333,70.0,51.85333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,563.62,0.0,71.66666666666667,80.00666666666666,565.74,70.0,51.69333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,574.2166666666667,0.0,72.16666666666667,80.37,572.1,70.0,52.84,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,574.2166666666667,0.0,72.66666666666667,80.93333333333332,577.0433333333334,70.0,53.89333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,577.04,0.0,74.0,81.27333333333333,581.2766666666666,70.0,54.89666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,592.5799999999999,0.0,74.16666666666667,81.76333333333334,589.7566666666667,70.0,56.59666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,598.2333333333332,0.0,75.83333333333333,82.57,599.6433333333333,70.0,58.68333333333334,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,607.4133333333333,0.0,75.83333333333333,82.92666666666668,606.0,70.0,59.946666666666665,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,611.6466666666666,0.0,76.66666666666667,83.46666666666665,612.36,70.0,61.086666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,613.0633333333334,0.0,77.33333333333333,83.96666666666665,617.3000000000001,70.0,62.39000000000001,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,618.0066666666667,0.0,77.5,84.27,620.83,70.0,63.11333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,624.3633333333333,0.0,77.83333333333333,84.38333333333334,622.95,70.0,63.49333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,619.4200000000001,0.0,77.83333333333333,84.17,621.5366666666667,70.0,63.25,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,621.5366666666667,0.0,77.83333333333333,84.46666666666667,624.3633333333333,70.0,63.68666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,622.2433333333333,0.0,77.83333333333333,84.58999999999999,625.07,70.0,64.12333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,627.1866666666666,0.0,79.33333333333333,85.47333333333334,635.6633333333333,70.0,65.97333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,638.4899999999999,0.0,79.5,86.06666666666668,639.9,70.0,66.98,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,639.1966666666666,0.0,79.5,86.20333333333333,642.02,70.0,67.33,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,648.38,0.0,80.83333333333333,86.83999999999999,646.26,70.0,68.31666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,658.9733333333334,0.0,79.16666666666667,86.82333333333334,647.6733333333333,70.0,68.70333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,649.0833333333334,0.0,80.66666666666667,87.46,656.1433333333333,70.0,70.23666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,655.4433333333333,0.0,81.66666666666667,87.68666666666667,659.6766666666667,70.0,70.99333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,659.68,0.0,82.33333333333333,88.27333333333333,665.33,70.0,72.32000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,666.7433333333333,0.0,82.16666666666667,88.78000000000002,669.5666666666667,70.0,73.39999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,673.0966666666667,0.0,82.5,89.09666666666665,675.2133333333333,70.0,74.35000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,677.3366666666667,0.0,82.83333333333333,89.32666666666667,680.16,70.0,75.42333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,685.81,0.0,82.33333333333333,89.82333333333332,685.1066666666666,70.0,76.48666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,686.5166666666668,0.0,83.16666666666667,90.06666666666666,690.7533333333334,70.0,77.55,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,694.2866666666667,0.0,84.0,90.20333333333332,692.1666666666666,70.0,78.11666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,685.81,0.0,82.16666666666667,89.66333333333334,685.8133333333334,70.0,76.59666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,687.93,0.0,81.0,89.47333333333334,684.4,70.0,76.38333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,683.6933333333333,0.0,82.0,89.32333333333334,685.8133333333334,70.0,76.53666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,678.7466666666666,0.0,82.66666666666667,89.26666666666667,683.6933333333333,70.0,76.13666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,689.3433333333332,0.0,81.66666666666667,88.99000000000001,680.8666666666667,70.0,75.64333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,681.5733333333333,0.0,80.5,88.91000000000001,680.8666666666667,70.0,75.54,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,689.3433333333332,0.0,80.66666666666667,88.88333333333333,680.8666666666667,70.0,75.74333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,675.2133333333333,0.0,81.0,88.61666666666667,682.28,70.0,75.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,685.81,0.0,80.5,88.59333333333335,683.6933333333333,70.0,76.19333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,682.28,0.0,80.66666666666667,88.66666666666667,684.4,70.0,76.37666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,677.3333333333334,0.0,81.5,88.66666666666667,684.4,70.0,76.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,675.2166666666667,0.0,79.33333333333333,88.35000000000001,676.6266666666667,70.0,74.69666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,660.3833333333333,0.0,77.66666666666667,87.99666666666667,666.0366666666667,70.0,72.64999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,661.7966666666667,0.0,77.33333333333333,87.21,654.0300000000001,70.0,70.04,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,637.7866666666666,0.0,75.0,86.07333333333334,639.9,70.0,67.01,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,626.4866666666667,0.0,73.66666666666667,85.15666666666667,627.8966666666666,70.0,64.42333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,610.24,0.0,71.16666666666667,83.78333333333333,610.2366666666667,70.0,60.8,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,594.6966666666666,0.0,69.83333333333333,82.30666666666667,591.1666666666666,70.0,56.96666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,573.5100000000001,0.0,68.0,81.14,570.6833333333334,70.0,52.50666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,545.9666666666667,0.0,66.0,79.60666666666667,548.0833333333334,70.0,47.85,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,524.07,0.0,64.16666666666667,78.24000000000001,528.3066666666667,70.0,43.65,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,509.9433333333333,0.0,63.0,76.90333333333332,508.5333333333333,70.0,39.57,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,490.1666666666667,0.0,61.0,75.73666666666666,490.1666666666667,70.0,35.64333333333334,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,477.45666666666665,0.0,61.333333333333336,75.31,483.1033333333333,70.0,34.43,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,467.56666666666666,0.0,59.66666666666666,74.59333333333333,469.6833333333333,70.0,31.42333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,458.3833333333334,0.0,58.5,73.94666666666667,456.26666666666665,70.0,28.706666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,448.4966666666666,0.0,57.66666666666666,73.54666666666667,448.4933333333333,70.0,27.113333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,444.9633333333333,0.0,57.0,73.39999999999999,444.9633333333333,70.0,26.183333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,436.4866666666667,0.0,56.333333333333336,72.94333333333333,434.37000000000006,70.0,24.203333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,425.18666666666667,0.0,55.5,72.50666666666666,425.8933333333334,70.0,22.19666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,412.4766666666667,0.0,55.0,70.59666666666666,416.71333333333337,70.0,20.326666666666668,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,452.7366666666667,0.0,61.333333333333336,68.14,454.1433333333334,70.0,28.37333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,495.1133333333334,0.0,69.5,70.87,508.53,70.0,39.77,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,536.0766666666667,0.0,73.5,72.87666666666667,533.96,70.0,44.92666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,545.26,0.0,73.66666666666667,74.16333333333334,547.3766666666667,70.0,47.9,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,557.2666666666667,0.0,73.0,74.83666666666666,552.3233333333333,70.0,48.76,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,550.2033333333333,0.0,69.33333333333333,74.92333333333333,548.79,70.0,48.02333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,535.37,0.0,67.16666666666667,73.92666666666666,538.1966666666667,70.0,45.693333333333335,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,530.4266666666667,0.0,64.33333333333333,73.56666666666666,530.4266666666667,70.0,44.26333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,517.7133333333333,0.0,62.5,72.43333333333334,517.7133333333333,70.0,41.41333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,504.9966666666666,0.0,60.5,71.42333333333333,501.47,70.0,38.07666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,493.69666666666666,0.0,58.5,70.43333333333334,490.1666666666667,70.0,35.903333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,482.3966666666667,0.0,56.5,69.90666666666667,479.5733333333333,70.0,33.663333333333334,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,474.63,0.0,54.5,69.51666666666667,470.39,70.0,31.55666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,461.9166666666667,0.0,53.66666666666666,68.85333333333334,460.5033333333333,70.0,29.66,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,456.26666666666665,0.0,54.0,68.60666666666667,455.56,70.0,28.55333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,444.9633333333333,0.0,53.66666666666666,68.16000000000001,448.4966666666666,70.0,27.17333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,434.37000000000006,0.0,52.66666666666666,67.38,432.2533333333333,70.0,23.74,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,416.7133333333333,0.0,52.833333333333336,66.97666666666667,423.07,70.0,21.96,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,418.8333333333333,0.0,51.5,66.54,415.3,70.0,20.076666666666664,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,407.53,0.0,51.66666666666666,66.25666666666667,411.76666666666665,70.0,19.55333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,426.6033333333333,0.0,53.0,66.73,427.3066666666667,70.0,22.613333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,459.8,0.0,55.333333333333336,67.98,456.97333333333336,70.0,29.176666666666662,74.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,476.7466666666666,0.0,56.16666666666666,71.75,476.7466666666666,70.0,33.01333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,476.04333333333335,0.0,56.5,70.59333333333333,481.6933333333333,70.0,33.99,74.0,70.0,72.0,69.7,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,504.9966666666666,0.0,57.66666666666666,73.38333333333333,499.35,70.0,37.583333333333336,74.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,514.8866666666667,0.0,58.833333333333336,74.96,514.8866666666667,70.0,41.23333333333333,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,517.7133333333334,0.0,60.0,74.66666666666667,521.2466666666667,70.0,42.52666666666667,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,534.6633333333333,0.0,61.333333333333336,78.14999999999999,529.7233333333334,70.0,44.15,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,509.94000000000005,0.0,59.333333333333336,75.19,509.2366666666667,70.0,39.85333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,527.6,0.0,62.833333333333336,75.73,536.0733333333333,70.0,45.04666666666666,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,531.1333333333333,0.0,62.333333333333336,78.18,526.8933333333333,70.0,43.446666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,522.6566666666666,0.0,61.833333333333336,77.11666666666667,519.1266666666667,70.0,41.70666666666667,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,521.2466666666667,0.0,62.16666666666666,77.10333333333334,519.8333333333334,70.0,42.03666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,524.7733333333334,0.0,62.66666666666666,76.99666666666667,519.8333333333334,70.0,42.053333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,518.42,0.0,63.16666666666666,76.83666666666666,521.24,70.0,42.16333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,519.83,0.0,63.833333333333336,76.91666666666667,526.8933333333333,70.0,43.40333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,529.0133333333333,0.0,64.33333333333333,77.38666666666667,531.84,70.0,44.34,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,532.5466666666667,0.0,64.66666666666667,77.72000000000001,538.1966666666667,70.0,45.63333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,541.7266666666666,0.0,65.5,78.28666666666668,545.2566666666667,70.0,47.403333333333336,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,550.9066666666666,0.0,66.66666666666667,78.64999999999999,550.91,70.0,48.45,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,557.9733333333334,0.0,67.66666666666667,78.84333333333333,555.15,70.0,49.46666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,558.6766666666666,0.0,68.66666666666667,79.22666666666667,561.5,70.0,50.63666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,567.1533333333333,0.0,70.0,79.64333333333333,565.74,70.0,51.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,570.6866666666666,0.0,70.16666666666667,79.97,569.98,70.0,52.61000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,572.1,0.0,70.83333333333333,80.38,576.3366666666667,70.0,53.85333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,581.9866666666667,0.0,71.0,80.88666666666666,583.3966666666666,70.0,55.25,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,584.8100000000001,0.0,71.66666666666667,81.24666666666667,587.6366666666667,70.0,56.13,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,589.7533333333333,0.0,71.5,81.08999999999999,586.93,70.0,56.03333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,588.34,0.0,73.0,81.37,589.7566666666667,70.0,56.85333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,596.11,0.0,72.16666666666667,81.41000000000001,591.8766666666667,70.0,56.96333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,594.6999999999999,0.0,72.16666666666667,81.52,594.6999999999999,70.0,57.54,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,600.35,0.0,72.66666666666667,81.90333333333334,600.3466666666667,70.0,58.626666666666665,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,614.475,0.0,74.0,82.815,610.24,70.0,60.805,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,607.4133333333333,0.0,74.33333333333333,82.96333333333332,611.6533333333333,70.0,61.06333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,615.89,0.0,74.33333333333333,82.85666666666667,613.0633333333334,70.0,61.296666666666674,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,618.71,0.0,75.5,83.42,618.71,70.0,62.63999999999999,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,620.83,0.0,74.16666666666667,83.25,618.7166666666667,70.0,62.73666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,647.67,0.0,72.33333333333333,85.54333333333334,646.9666666666667,70.0,68.59666666666668,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,676.63,0.0,75.66666666666667,88.95333333333333,685.81,70.0,76.46333333333332,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,711.9466666666667,0.0,77.5,90.77,715.4733333333334,70.0,82.64,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,741.61,0.0,79.66666666666667,91.96,745.8466666666667,70.0,89.11,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,771.2733333333334,0.0,82.0,93.17333333333332,771.2733333333332,70.0,94.44666666666669,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,786.1033333333334,0.0,84.0,94.37,795.2866666666667,70.0,99.19,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,793.8733333333333,0.0,84.5,94.49666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,798.8166666666666,0.0,84.5,94.43666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,799.5233333333334,0.0,85.0,94.46666666666664,798.82,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,797.4066666666668,0.0,85.5,94.34333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,800.2333333333332,0.0,85.83333333333333,94.50666666666666,798.82,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,798.8166666666666,0.0,86.0,94.41333333333334,798.82,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,795.9933333333333,0.0,86.0,94.45333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,791.7533333333334,0.0,85.83333333333333,94.2,798.82,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,791.7566666666667,0.0,86.33333333333333,94.40666666666668,798.82,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,793.8733333333333,0.0,86.0,94.44333333333331,798.82,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,801.6433333333333,0.0,86.16666666666667,94.36333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,797.4033333333333,0.0,86.66666666666667,94.42,798.82,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,802.35,0.0,86.33333333333333,94.57666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.11666666666667,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,794.5799999999999,0.0,86.5,94.85333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,795.2866666666667,0.0,86.5,95.22333333333334,798.82,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,805.88,0.0,86.0,95.44666666666669,798.82,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,799.5233333333334,0.0,85.33333333333333,96.09333333333332,798.82,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,795.2866666666667,0.0,85.0,96.72666666666667,798.82,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,797.4066666666666,0.0,85.16666666666667,96.96,798.82,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,800.23,0.0,84.83333333333333,97.62666666666668,798.82,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,798.11,0.0,85.16666666666667,98.42,798.82,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,780.4566666666666,0.0,84.33333333333333,98.96666666666664,786.1033333333334,70.0,97.51666666666668,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,757.15,0.0,82.33333333333333,98.50666666666666,759.9699999999999,70.0,92.12666666666668,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,732.4266666666666,0.0,79.5,97.27333333333333,728.8933333333333,70.0,85.65666666666668,74.0,70.0,72.0,70.47000000000001,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,701.35,0.0,78.83333333333333,90.27,702.7600000000001,70.0,80.22333333333334,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,697.82,0.0,79.83333333333333,88.09333333333332,701.35,70.0,79.73333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,719.0099999999999,0.0,80.16666666666667,89.03333333333335,708.41,70.0,81.44666666666667,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,693.5799999999999,0.0,77.5,88.24000000000001,695.6966666666667,70.0,78.79333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,694.2866666666667,0.0,78.16666666666667,88.33666666666666,697.11,70.0,78.95,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,688.6366666666667,0.0,78.0,88.25999999999999,694.9900000000001,70.0,78.63666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,679.4566666666666,0.0,75.5,87.48333333333333,678.7466666666666,70.0,75.37666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,658.2633333333333,0.0,74.33333333333333,86.08,661.7966666666667,70.0,71.49333333333334,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,649.0833333333334,0.0,74.16666666666667,85.21,648.38,70.0,68.95,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,632.13,0.0,71.16666666666667,83.52666666666666,627.8933333333333,70.0,64.72,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,610.24,0.0,69.33333333333333,82.02,612.3566666666667,70.0,61.403333333333336,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,588.34,0.0,67.0,79.95666666666666,590.46,70.0,56.88,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,562.9166666666666,0.0,64.16666666666667,77.67999999999999,565.0366666666667,70.0,51.39666666666667,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,553.0266666666666,0.0,62.333333333333336,76.52333333333333,550.2033333333333,70.0,48.16,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,541.02,0.0,61.833333333333336,75.42,538.9033333333333,70.0,45.96,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,514.8866666666667,0.0,60.16666666666666,73.48333333333333,517.7133333333333,70.0,41.693333333333335,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,511.3566666666666,0.0,60.333333333333336,72.83,510.65,70.0,40.16,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,495.11,0.0,58.0,71.85333333333334,497.23,70.0,37.18666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,483.1033333333333,0.0,56.333333333333336,70.92333333333333,479.5733333333333,70.0,33.60666666666666,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,464.0366666666667,0.0,55.333333333333336,70.09333333333333,461.9166666666667,70.0,29.826666666666668,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,436.49,0.0,53.5,68.81333333333333,435.78,70.0,24.536666666666665,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,408.9433333333333,0.0,51.66666666666666,67.57666666666667,406.12000000000006,70.0,18.19,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,380.6933333333333,0.0,49.833333333333336,66.66000000000001,375.04333333333335,70.0,11.513333333333334,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,336.90333333333336,0.0,47.5,66.86,334.7833333333333,70.0,3.766666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,320.6566666666667,0.0,46.833333333333336,67.20333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,317.83,0.0,47.16666666666666,67.19666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,317.1233333333333,0.0,47.333333333333336,67.17666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,320.6566666666667,0.0,47.5,67.16666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,318.54,0.0,48.16666666666666,67.06,319.95,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,315.01,0.0,48.5,66.92999999999999,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,321.3633333333333,0.0,48.16666666666666,66.77,319.95,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,321.3633333333333,0.0,47.833333333333336,66.61333333333333,319.95,70.0,0.0166666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,341.84666666666664,0.0,49.5,66.18333333333334,336.90000000000003,70.0,3.4600000000000004,74.0,70.0,72.0,69.82333333333332,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,377.16,0.0,51.833333333333336,65.79333333333334,372.2166666666667,70.0,11.213333333333331,74.0,70.0,72.0,69.55333333333333,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,416.00666666666666,0.0,54.66666666666666,66.70333333333333,416.71333333333337,70.0,20.16,74.0,70.0,72.0,69.32000000000001,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,447.08,0.0,57.5,68.24,454.8533333333333,70.0,28.55333333333333,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,491.5833333333333,0.0,60.5,69.80333333333333,490.1666666666667,70.0,35.68666666666667,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,515.5966666666667,0.0,63.5,71.47333333333334,514.89,70.0,40.95,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,531.1333333333333,0.0,65.0,72.58333333333333,526.1866666666666,70.0,43.59,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,529.72,0.0,65.66666666666667,73.25,536.7833333333333,70.0,45.423333333333325,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,542.4333333333333,0.0,66.83333333333333,73.70666666666666,543.14,70.0,46.84666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,560.7966666666666,0.0,68.5,74.96666666666667,558.6766666666666,70.0,49.91,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,561.5033333333333,0.0,69.16666666666667,75.48,564.3266666666667,70.0,51.153333333333336,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,569.2733333333334,0.0,70.0,76.24,571.3933333333333,70.0,52.82,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,581.28,0.0,70.83333333333333,77.26333333333334,582.69,70.0,54.98333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,588.3433333333334,0.0,71.83333333333333,78.06666666666666,591.17,70.0,56.946666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,594.6999999999999,0.0,72.5,78.07333333333334,593.9966666666666,70.0,57.54,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,593.9933333333333,0.0,71.33333333333333,81.98,589.7566666666667,70.0,56.51,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,573.5100000000001,0.0,69.66666666666667,77.81,577.0400000000001,70.0,53.80666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,584.1066666666667,0.0,71.5,77.57333333333334,586.93,70.0,56.22666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,595.4033333333333,0.0,72.0,81.41000000000001,592.5799999999999,70.0,57.17666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,574.9266666666667,0.0,69.66666666666667,79.08333333333333,574.9233333333333,70.0,53.38666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,569.27,0.0,69.83333333333333,81.08999999999999,572.0966666666667,70.0,53.07,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,557.2666666666667,0.0,66.5,80.10666666666667,555.8533333333334,70.0,49.36666666666667,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,543.14,0.0,65.16666666666667,78.76,539.61,70.0,46.19333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,522.6566666666666,0.0,64.33333333333333,78.38000000000001,528.3066666666667,70.0,43.82666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,514.89,0.0,64.16666666666667,75.70333333333333,515.5966666666667,70.0,41.14,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,543.14,0.0,69.33333333333333,77.36666666666666,543.14,70.0,46.696666666666665,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,543.8466666666667,0.0,68.83333333333333,75.76333333333334,541.0233333333334,70.0,46.39333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,551.6166666666667,0.0,69.0,78.48666666666666,548.0833333333334,70.0,47.79666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,556.56,0.0,70.83333333333333,76.50333333333333,555.1433333333333,70.0,49.403333333333336,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,550.91,0.0,68.83333333333333,77.44333333333333,547.3766666666667,70.0,47.51333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,562.2066666666666,0.0,71.5,78.59666666666666,557.9733333333334,70.0,50.053333333333335,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,550.9066666666666,0.0,70.5,76.09,545.9633333333333,70.0,47.14666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,550.2033333333334,0.0,70.83333333333333,79.08666666666666,551.6166666666667,70.0,48.71,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,537.4866666666667,0.0,72.0,76.39,546.6733333333333,70.0,47.57333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,542.4366666666666,0.0,71.0,78.19666666666667,544.5533333333333,70.0,47.18000000000001,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,554.4399999999999,0.0,73.0,77.96666666666665,554.4399999999999,70.0,49.22333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,531.1333333333333,0.0,70.0,75.88333333333334,541.02,70.0,46.03666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,540.31,0.0,70.33333333333333,78.69333333333334,546.6733333333333,70.0,47.61333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,542.4333333333333,0.0,69.33333333333333,75.69333333333333,538.9033333333333,70.0,45.68333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,544.5533333333333,0.0,68.16666666666667,77.76333333333334,539.61,70.0,46.28666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,544.5500000000001,0.0,71.0,75.93666666666667,540.3133333333334,70.0,46.34,74.0,70.0,72.0,70.00999999999999,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,526.8966666666666,0.0,67.0,78.19333333333333,532.5433333333334,70.0,44.69,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,521.9499999999999,0.0,65.16666666666667,76.61,517.01,70.0,41.42666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,519.1266666666667,0.0,65.5,76.58666666666666,517.01,70.0,41.50666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,509.9433333333333,0.0,64.16666666666667,76.99333333333334,512.77,70.0,40.45333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,514.1833333333333,0.0,67.5,73.66,516.3000000000001,70.0,41.126666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,531.1333333333333,0.0,69.66666666666667,78.08,534.6633333333333,70.0,44.94333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,529.7199999999999,0.0,69.16666666666667,74.60000000000001,529.7199999999999,70.0,43.9,74.0,70.0,72.0,69.94333333333334,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,543.8466666666667,0.0,70.5,78.21666666666667,543.14,70.0,46.74,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,507.12,0.0,65.66666666666667,75.66333333333334,509.2366666666667,70.0,39.73333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,510.6499999999999,0.0,66.0,75.30666666666667,503.5866666666666,70.0,38.75666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,505.7033333333334,0.0,64.5,75.34333333333335,504.29,70.0,38.64333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,497.93666666666667,0.0,65.5,75.97,501.4666666666667,70.0,38.126666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,497.93666666666667,0.0,67.83333333333333,71.88333333333334,495.81666666666666,70.0,37.16,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,502.17333333333335,0.0,68.16666666666667,75.06333333333333,504.9966666666666,70.0,38.81333333333333,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,485.22333333333336,0.0,68.5,71.27999999999999,490.8733333333333,70.0,35.876666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,485.93,0.0,66.83333333333333,72.95666666666666,490.87000000000006,70.0,36.01,74.0,70.0,72.0,70.09333333333335,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,479.5733333333333,0.0,68.66666666666667,69.32,483.8066666666667,70.0,34.43333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,485.22333333333336,0.0,68.5,69.14666666666666,481.69000000000005,70.0,34.083333333333336,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,475.3366666666666,0.0,66.33333333333333,68.99666666666667,474.63,70.0,32.583333333333336,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,471.8033333333333,0.0,65.5,68.77,470.39,70.0,31.57333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,471.8066666666667,0.0,64.83333333333333,68.94,466.1499999999999,70.0,30.76,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,456.97333333333336,0.0,64.83333333333333,69.18666666666667,461.9166666666667,70.0,30.046666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,470.39,0.0,63.833333333333336,69.39,462.6233333333333,70.0,29.9,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,456.97333333333336,0.0,62.0,69.28333333333333,454.85666666666674,70.0,28.293333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,430.84,0.0,59.833333333333336,68.24,427.31,70.0,22.74,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,427.3066666666667,0.0,60.16666666666666,67.71666666666667,421.6566666666667,70.0,21.356666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,412.47333333333336,0.0,57.5,67.18666666666667,404.0,70.0,17.99,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,3812
