time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 16:45:00,379.9866666666667,0.0,56.16666666666666,66.64999999999999,377.16,70.0,12.54,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,354.55999999999995,0.0,53.833333333333336,66.73333333333333,353.1466666666667,70.0,7.1433333333333335,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,329.1333333333333,0.0,51.5,67.15333333333332,326.3066666666667,70.0,1.4633333333333332,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,314.3,0.0,53.16666666666666,67.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,317.83,0.0,54.0,67.34,319.95,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,324.18666666666667,0.0,52.0,67.46666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,323.4833333333333,0.0,51.16666666666666,67.47666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,319.24333333333334,0.0,50.5,67.52999999999999,319.95,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,320.6566666666667,0.0,50.0,67.67333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,317.1233333333333,0.0,49.66666666666666,67.71,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,324.8966666666667,0.0,49.5,67.82333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,321.3633333333333,0.0,49.16666666666666,67.87666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,323.4833333333333,0.0,48.333333333333336,67.88666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,317.83,0.0,48.0,67.99333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.28666666666666,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,315.01,0.0,48.66666666666666,68.11,319.95,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,317.83,0.0,50.5,68.16666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,313.59666666666664,0.0,51.5,68.24333333333334,319.95,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,317.83,0.0,52.0,68.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,315.7133333333333,0.0,52.16666666666666,68.36666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,315.71,0.0,52.66666666666666,68.41333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,317.12666666666667,0.0,53.0,68.5,319.95,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,317.83,0.0,53.333333333333336,68.54,319.95,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,316.42,0.0,53.66666666666666,68.55666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,315.7133333333333,0.0,54.0,68.48666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,315.7133333333333,0.0,54.333333333333336,68.45,319.95,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,319.24333333333334,0.0,54.5,68.33666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,319.24333333333334,0.0,54.5,68.17333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,320.6566666666667,0.0,54.5,67.98,319.95,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,323.4833333333333,0.0,53.833333333333336,67.63,319.95,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,323.4833333333333,0.0,52.0,67.35666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,322.07,0.0,51.0,67.07666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,320.6566666666667,0.0,50.333333333333336,66.62666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,327.71666666666664,0.0,52.0,66.29333333333334,330.5433333333333,70.0,2.373333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,353.85,0.0,54.333333333333336,65.87666666666667,358.09,70.0,8.566666666666666,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,395.5266666666666,0.0,57.16666666666666,66.25666666666667,400.4666666666667,70.0,17.05666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,426.6,0.0,59.66666666666666,67.51,425.8966666666667,70.0,22.19666666666667,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,446.3733333333333,0.0,61.333333333333336,68.33,445.67,70.0,26.47,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,484.51666666666665,0.0,64.0,69.63333333333334,477.4533333333333,70.0,32.92333333333334,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,492.9933333333333,0.0,64.83333333333333,70.35333333333334,490.1666666666667,70.0,35.79,74.0,70.0,72.0,69.41,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,506.41,0.0,65.83333333333333,70.75999999999999,502.88000000000005,70.0,38.39333333333334,74.0,70.0,72.0,69.47333333333334,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,510.6499999999999,0.0,66.66666666666667,71.08666666666666,505.7033333333334,70.0,39.22,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,512.77,0.0,67.33333333333333,71.21333333333332,509.2366666666667,70.0,39.833333333333336,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,521.2433333333333,0.0,68.16666666666667,71.81666666666666,519.1266666666667,70.0,41.8,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,519.1266666666667,0.0,68.16666666666667,72.06666666666666,524.0666666666667,70.0,42.556666666666665,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,528.3066666666667,0.0,69.5,72.73666666666666,531.84,70.0,44.42,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,537.49,0.0,70.0,74.57000000000001,539.6066666666667,70.0,46.19,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,531.1333333333333,0.0,68.16666666666667,76.24333333333334,531.8366666666667,70.0,44.51,74.0,70.0,72.0,69.91333333333333,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,543.14,0.0,69.33333333333333,72.90666666666667,533.25,70.0,44.57666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,543.8433333333332,0.0,69.5,77.32333333333334,541.02,70.0,46.18666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,527.6,0.0,68.66666666666667,73.64,533.2533333333334,70.0,44.70666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,531.84,0.0,67.83333333333333,76.71333333333332,531.1333333333333,70.0,44.09333333333333,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,525.4833333333333,0.0,69.0,73.74666666666667,532.5433333333334,70.0,44.59333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,529.7199999999999,0.0,68.16666666666667,77.06,533.9566666666666,70.0,44.81666666666666,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,538.1966666666667,0.0,69.33333333333333,74.87333333333333,536.08,70.0,45.126666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,533.9566666666666,0.0,67.83333333333333,75.05,529.0133333333333,70.0,43.94,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,540.3166666666667,0.0,69.5,76.89999999999999,538.9033333333333,70.0,45.95,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,527.6033333333334,0.0,67.5,74.54,529.0133333333333,70.0,43.84,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,531.1333333333333,0.0,68.0,77.79,530.43,70.0,44.03333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,523.3633333333333,0.0,67.5,74.14666666666666,522.66,70.0,42.56666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,522.6566666666666,0.0,66.66666666666667,76.04666666666667,521.2466666666667,70.0,42.34333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,524.7766666666666,0.0,67.66666666666667,74.90666666666667,528.3100000000001,70.0,43.66666666666666,74.0,70.0,72.0,69.99333333333333,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,517.7133333333333,0.0,66.16666666666667,75.79666666666667,519.1266666666667,70.0,41.66666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,527.6033333333334,0.0,68.16666666666667,75.60333333333334,527.6033333333334,70.0,43.54666666666666,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,516.3000000000001,0.0,66.16666666666667,74.63,515.5933333333334,70.0,41.01,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,526.19,0.0,68.16666666666667,76.06333333333333,529.0133333333333,70.0,43.89333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,519.83,0.0,67.16666666666667,74.58666666666666,521.2466666666667,70.0,42.41,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,524.07,0.0,67.83333333333333,78.03666666666668,525.4833333333333,70.0,43.29666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,514.18,0.0,67.0,74.15666666666667,518.42,70.0,41.66333333333333,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,516.3000000000001,0.0,67.33333333333333,77.88666666666667,523.3633333333333,70.0,42.68666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,524.07,0.0,67.33333333333333,73.58,519.1266666666667,70.0,41.446666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,521.2433333333333,0.0,67.16666666666667,76.69333333333334,522.6566666666666,70.0,42.35666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,525.4833333333332,0.0,67.66666666666667,73.31666666666666,520.5366666666667,70.0,42.056666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,517.0066666666667,0.0,66.33333333333333,75.85666666666667,514.18,70.0,40.73333333333333,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,517.7133333333333,0.0,67.83333333333333,74.21,521.95,70.0,42.516666666666666,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,511.3533333333333,0.0,66.0,75.08333333333333,510.6466666666667,70.0,40.14,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,519.1266666666667,0.0,68.0,75.19333333333333,522.66,70.0,42.49333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,507.8233333333333,0.0,65.83333333333333,72.96,507.1166666666666,70.0,38.91,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,523.36,0.0,67.66666666666667,74.72000000000001,519.1266666666667,70.0,42.20666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,518.42,0.0,67.16666666666667,71.98333333333333,519.1266666666667,70.0,41.53,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,538.1966666666667,0.0,69.5,73.48333333333333,541.02,70.0,46.35333333333333,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,543.8466666666667,0.0,70.0,73.98333333333333,546.67,70.0,47.54333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,550.9066666666666,0.0,70.16666666666667,74.19666666666667,550.2033333333333,70.0,48.333333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,543.8433333333332,0.0,70.0,74.04666666666667,546.67,70.0,47.46333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,548.0833333333334,0.0,69.5,73.98,541.7233333333332,70.0,46.51666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,529.0133333333333,0.0,68.66666666666667,73.55,532.5466666666667,70.0,44.69,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,522.6533333333333,0.0,68.33333333333333,73.22,524.0666666666667,70.0,43.02333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,510.65,0.0,66.66666666666667,72.30333333333333,510.65,70.0,40.15,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,500.0566666666667,0.0,65.66666666666667,71.3,496.5233333333333,70.0,37.26333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,483.1066666666666,0.0,64.5,70.86,485.93,70.0,34.93,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,469.6833333333333,0.0,63.16666666666666,70.28666666666668,471.0966666666666,70.0,31.866666666666664,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,468.98,0.0,62.833333333333336,70.14666666666666,461.9166666666667,70.0,29.80333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,445.67,0.0,60.16666666666666,69.48666666666666,444.26,70.0,26.016666666666666,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,423.07,0.0,58.16666666666666,68.64333333333333,420.95,70.0,21.31,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,386.3433333333333,0.0,55.833333333333336,67.36,384.93,70.0,13.71,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,360.9166666666667,0.0,54.0,67.33999999999999,354.56,70.0,7.516666666666666,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,334.7866666666667,0.0,52.333333333333336,67.62333333333333,334.7833333333333,70.0,3.436666666666667,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,325.6,0.0,51.66666666666666,67.73,323.4833333333333,70.0,0.8533333333333334,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,315.00333333333333,0.0,51.833333333333336,67.55,319.95,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,316.4166666666667,0.0,53.833333333333336,67.69333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,322.07,0.0,53.5,67.76666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,324.19,0.0,51.833333333333336,67.88666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,318.53666666666663,0.0,50.833333333333336,67.90666666666668,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,319.95,0.0,50.5,67.91333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,313.5933333333333,0.0,50.5,66.36,319.95,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,317.8333333333333,0.0,53.833333333333336,64.57333333333334,319.95,70.0,0.01,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,334.78333333333336,0.0,54.66666666666666,63.88333333333333,331.25,70.0,2.64,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,343.9633333333333,0.0,55.5,63.303333333333335,349.6166666666666,70.0,6.43,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,354.5566666666667,0.0,55.0,62.84666666666666,355.97,70.0,7.983333333333334,74.0,70.0,72.0,69.76666666666667,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,355.97,0.0,53.5,62.873333333333335,356.6766666666667,70.0,7.793333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,353.1466666666667,0.0,53.0,62.99,349.6166666666666,70.0,6.510000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,340.43666666666667,0.0,51.833333333333336,63.29,334.7833333333333,70.0,3.41,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,324.19,0.0,50.5,63.70666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,320.66,0.0,50.333333333333336,65.18666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,324.8966666666667,0.0,48.66666666666666,67.47666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,316.4166666666667,0.0,48.0,67.86333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,317.12666666666667,0.0,49.16666666666666,68.08333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,317.83,0.0,51.333333333333336,68.24,319.95,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,322.07,0.0,51.5,68.29,319.95,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,318.53666666666663,0.0,51.66666666666666,68.29666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,318.53666666666663,0.0,52.0,68.28666666666668,319.95,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,317.83,0.0,52.0,68.24333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,321.3633333333333,0.0,52.5,68.17333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,315.71,0.0,52.16666666666666,67.94,319.95,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,322.77666666666664,0.0,52.0,67.73333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,323.4833333333333,0.0,51.5,67.46666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,325.6033333333333,0.0,49.833333333333336,67.24000000000001,319.95,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,321.3633333333333,0.0,49.333333333333336,66.86666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,322.77666666666664,0.0,50.16666666666666,66.53666666666668,324.18666666666667,70.0,1.14,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,346.79,0.0,53.333333333333336,65.94666666666667,348.9066666666667,70.0,6.203333333333333,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,379.2766666666666,0.0,55.333333333333336,65.60666666666667,380.69,70.0,12.673333333333334,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,409.65,0.0,57.833333333333336,66.41333333333334,411.77,70.0,19.30333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,437.9,0.0,60.0,67.20666666666666,438.6066666666666,70.0,24.813333333333333,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,458.3866666666667,0.0,61.833333333333336,68.47666666666667,461.21,70.0,29.81,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,480.98333333333335,0.0,63.5,69.30666666666667,478.8666666666666,70.0,33.300000000000004,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,490.1666666666667,0.0,64.66666666666667,69.80666666666667,488.75666666666666,70.0,35.75,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,490.8733333333333,0.0,65.66666666666667,69.87,492.2866666666667,70.0,35.806666666666665,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,509.2366666666667,0.0,67.5,71.38333333333334,513.4766666666666,70.0,40.49333333333333,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,517.0066666666667,0.0,68.33333333333333,71.77333333333333,518.42,70.0,41.473333333333336,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,526.8933333333333,0.0,69.16666666666667,72.36,525.48,70.0,43.26333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,529.7199999999999,0.0,69.66666666666667,72.91666666666667,534.6666666666666,70.0,44.723333333333336,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,527.6,0.0,69.33333333333333,72.86,531.84,70.0,44.51,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,532.5466666666667,0.0,69.0,72.96666666666667,536.08,70.0,45.370000000000005,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,552.3233333333333,0.0,70.33333333333333,74.21666666666667,552.3233333333333,70.0,48.59,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,562.9133333333333,0.0,71.16666666666667,75.48666666666666,565.74,70.0,51.46666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,564.3266666666667,0.0,71.33333333333333,75.55666666666667,567.1533333333333,70.0,51.92,74.0,70.0,72.0,69.78333333333332,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,567.1533333333333,0.0,71.33333333333333,75.69,569.2733333333334,70.0,52.306666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,573.5100000000001,0.0,72.0,76.10000000000001,574.9233333333333,70.0,53.25333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,577.0433333333334,0.0,72.83333333333333,78.37333333333333,579.8633333333333,70.0,54.50333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,565.74,0.0,69.66666666666667,77.87666666666667,559.3866666666667,70.0,50.17666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,569.27,0.0,71.66666666666667,75.74,567.1533333333333,70.0,51.79333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,562.9166666666666,0.0,70.16666666666667,79.57333333333334,559.3866666666667,70.0,50.56333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,549.4933333333333,0.0,70.0,76.06333333333333,553.0266666666666,70.0,48.98,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,538.9,0.0,68.33333333333333,76.69333333333333,540.3166666666667,70.0,46.13,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,545.9666666666667,0.0,70.5,76.18333333333334,548.0833333333334,70.0,47.94,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,526.19,0.0,68.16666666666667,75.37666666666667,532.5466666666667,70.0,44.61666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,546.67,0.0,71.0,74.87666666666667,550.9066666666666,70.0,48.47666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,545.2600000000001,0.0,69.16666666666667,78.03666666666668,543.8433333333334,70.0,47.49666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,538.1933333333333,0.0,68.66666666666667,74.58666666666666,536.0766666666667,70.0,45.02666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,534.6633333333333,0.0,68.16666666666667,75.26,534.6633333333333,70.0,45.02666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,544.5533333333333,0.0,69.33333333333333,77.21,540.3133333333334,70.0,46.25666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,536.0733333333333,0.0,68.5,74.91333333333334,537.49,70.0,45.98,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,539.61,0.0,68.66666666666667,77.34666666666666,541.02,70.0,46.296666666666674,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,549.4966666666667,0.0,69.83333333333333,76.76,542.4333333333333,70.0,46.7,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,533.9566666666666,0.0,67.83333333333333,74.85000000000001,531.84,70.0,44.57666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,529.72,0.0,69.0,76.42333333333333,533.9566666666666,70.0,45.01666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,537.4899999999999,0.0,69.16666666666667,74.36,535.37,70.0,45.28333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,524.0666666666666,0.0,68.0,75.97333333333334,530.4233333333333,70.0,44.1,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,535.37,0.0,69.66666666666667,74.96,536.7833333333333,70.0,45.45666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,524.7766666666666,0.0,68.16666666666667,74.64999999999999,526.1866666666666,70.0,43.31,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,533.25,0.0,70.0,76.73333333333333,536.0766666666667,70.0,45.36333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,520.54,0.0,68.66666666666667,73.03333333333333,522.66,70.0,42.70333333333334,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,538.1966666666667,0.0,70.83333333333333,73.51333333333334,541.7266666666666,70.0,46.71333333333333,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,549.4966666666666,0.0,71.0,75.47000000000001,551.6166666666667,70.0,48.49333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,531.84,0.0,68.83333333333333,75.69666666666666,531.8366666666667,70.0,44.68333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,515.5966666666667,0.0,68.66666666666667,74.95333333333333,519.1233333333333,70.0,42.06666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,501.4666666666667,0.0,66.33333333333333,72.66666666666667,505.0,70.0,39.03333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,503.5866666666666,0.0,66.83333333333333,74.46,500.7633333333333,70.0,38.77,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,497.93666666666667,0.0,66.66666666666667,70.20666666666666,497.93666666666667,70.0,37.63,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,508.5333333333333,0.0,67.33333333333333,74.18333333333334,504.2933333333333,70.0,39.49333333333333,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,489.4633333333333,0.0,64.66666666666667,70.85666666666667,485.22333333333336,70.0,34.79333333333334,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,496.5233333333333,0.0,66.83333333333333,69.88333333333333,492.2866666666666,70.0,36.24666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,495.82,0.0,66.5,70.32000000000001,494.4066666666667,70.0,36.61333333333334,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,485.9266666666667,0.0,66.16666666666667,70.21666666666665,487.34,70.0,35.276666666666664,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,477.45666666666665,0.0,65.66666666666667,70.15666666666667,481.6933333333333,70.0,34.06666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,476.7466666666666,0.0,65.5,69.92333333333333,477.45666666666665,70.0,33.026666666666664,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,471.8033333333333,0.0,64.0,70.00666666666666,471.0966666666666,70.0,31.706666666666667,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,449.2033333333334,0.0,61.333333333333336,69.31666666666666,449.2033333333334,70.0,27.22,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,426.6,0.0,59.333333333333336,68.51,427.3066666666667,70.0,22.69,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,410.3533333333333,0.0,58.5,67.96666666666665,413.8866666666667,70.0,19.67333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,399.7633333333333,0.0,57.5,67.34333333333333,401.88,70.0,17.2,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,377.16,0.0,56.16666666666666,66.58,377.8666666666666,70.0,12.406666666666666,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,360.2133333333333,0.0,54.66666666666666,66.75999999999999,357.3866666666666,70.0,8.366666666666667,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,331.95666666666665,0.0,52.5,67.21666666666667,327.0133333333333,70.0,1.7966666666666666,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,319.95,0.0,52.0,67.49666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,325.6033333333333,0.0,51.833333333333336,67.67666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,317.8333333333333,0.0,51.5,67.82666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.96,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,319.24333333333334,0.0,51.5,67.89666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,322.77666666666664,0.0,51.5,68.01,319.95,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,315.7133333333333,0.0,51.833333333333336,68.12666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.38333333333334,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,316.4166666666667,0.0,52.0,68.22,319.95,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,326.31,0.0,51.66666666666666,68.33666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,319.24333333333334,0.0,51.0,68.56,319.95,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,321.3633333333333,0.0,51.0,68.36666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,317.83,0.0,51.0,68.21333333333332,319.95,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,313.59666666666664,0.0,51.0,68.27666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,317.83,0.0,51.0,68.26666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,315.00666666666666,0.0,51.333333333333336,68.33666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,318.53666666666663,0.0,51.833333333333336,68.22666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,315.00666666666666,0.0,52.0,67.91,319.95,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,323.4833333333333,0.0,51.833333333333336,67.46666666666665,319.95,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,324.19,0.0,50.66666666666666,66.94333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,317.1233333333333,0.0,50.5,66.89666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,317.83,0.0,50.5,66.62,319.95,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,312.18333333333334,0.0,53.0,64.56333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,331.25,0.0,56.0,63.96333333333334,329.83666666666664,70.0,2.3633333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,346.79,0.0,56.833333333333336,63.72666666666667,344.67333333333335,70.0,5.1066666666666665,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,347.5,0.0,57.0,63.553333333333335,347.5,70.0,6.003333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,355.26666666666665,0.0,57.16666666666666,63.30666666666667,352.44000000000005,70.0,6.996666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,368.68666666666667,0.0,58.16666666666666,62.806666666666665,370.0966666666666,70.0,10.773333333333332,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,389.1666666666667,0.0,60.0,63.04333333333333,399.0566666666667,70.0,16.563333333333333,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,420.2433333333333,0.0,61.833333333333336,64.16,416.71333333333337,70.0,20.316666666666663,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,422.3633333333334,0.0,60.833333333333336,66.24333333333334,417.42,70.0,20.75333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,406.295,0.0,59.875,66.35499999999999,411.59,70.0,19.2625,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,413.18,0.0,60.16666666666666,66.66333333333334,415.3,70.0,20.126666666666665,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,423.07,0.0,60.5,66.98666666666666,420.2466666666666,70.0,21.196666666666665,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,426.6033333333333,0.0,60.833333333333336,67.22666666666667,425.18666666666667,70.0,22.316666666666663,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,425.19,0.0,61.5,67.40333333333334,430.13,70.0,23.37,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,436.49,0.0,62.333333333333336,67.55666666666667,437.1966666666667,70.0,24.613333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,445.6666666666667,0.0,62.833333333333336,67.81,444.9633333333333,70.0,26.18,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,447.0833333333333,0.0,63.5,68.07333333333334,450.6133333333333,70.0,27.456666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,456.26666666666665,0.0,64.0,68.36666666666666,456.97333333333336,70.0,28.846666666666664,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,468.2733333333333,0.0,64.33333333333333,68.57666666666667,462.62,70.0,30.08333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,473.2166666666667,0.0,65.16666666666667,68.66000000000001,471.0966666666666,70.0,31.95,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,485.22333333333336,0.0,66.33333333333333,69.44,488.0466666666666,70.0,35.196666666666665,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,494.4066666666667,0.0,66.5,69.74666666666667,493.7,70.0,36.39666666666667,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,495.81666666666666,0.0,66.83333333333333,69.97,497.93666666666667,70.0,37.43333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,504.29333333333335,0.0,67.83333333333333,70.66666666666667,508.53,70.0,39.43,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,514.89,0.0,68.66666666666667,71.44,516.3033333333333,70.0,41.04333333333333,74.0,70.0,72.0,69.76666666666667,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,512.0633333333334,0.0,69.16666666666667,71.41333333333334,515.5966666666667,70.0,41.14333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,531.1333333333333,0.0,69.5,72.49,529.0133333333333,70.0,43.88666666666666,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,529.72,0.0,69.83333333333333,72.70333333333333,533.9566666666666,70.0,44.93666666666667,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,550.9066666666666,0.0,71.16666666666667,74.25999999999999,551.6166666666667,70.0,48.553333333333335,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,562.21,0.0,71.83333333333333,75.25333333333333,560.7966666666666,70.0,50.65333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,572.8033333333334,0.0,72.33333333333333,76.14666666666666,571.3933333333333,70.0,52.65,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,577.04,0.0,73.5,77.08,581.9833333333333,70.0,54.79333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,579.8666666666667,0.0,72.83333333333333,76.94,578.45,70.0,54.22666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,573.5133333333333,0.0,72.83333333333333,77.19666666666666,578.4533333333334,70.0,54.25,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,567.86,0.0,72.33333333333333,76.63,574.9266666666667,70.0,53.32333333333333,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,579.16,0.0,72.16666666666667,76.56333333333333,574.9266666666667,70.0,53.46,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,577.0400000000001,0.0,72.33333333333333,76.39999999999999,576.3366666666667,70.0,53.77,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,571.3933333333333,0.0,71.66666666666667,81.10333333333334,572.0966666666667,70.0,52.99666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,564.3266666666667,0.0,71.16666666666667,75.51666666666667,565.0333333333333,70.0,51.38666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,577.04,0.0,72.5,81.59666666666668,577.0433333333334,70.0,53.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,561.5033333333333,0.0,70.33333333333333,75.87666666666667,564.3266666666667,70.0,51.26666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,570.6833333333333,0.0,70.33333333333333,80.49333333333334,560.0933333333334,70.0,50.50333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,547.38,0.0,70.66666666666667,75.13333333333333,555.1466666666666,70.0,49.14000000000001,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,546.67,0.0,68.16666666666667,77.51666666666667,543.14,70.0,46.71333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,547.73,0.0,70.0,76.39,548.79,70.0,48.015,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,530.4266666666667,0.0,67.0,75.17333333333333,530.4233333333333,70.0,44.25333333333333,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,539.61,0.0,69.0,76.99666666666667,539.61,70.0,46.11333333333334,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,514.8866666666667,0.0,67.16666666666667,73.02333333333333,525.48,70.0,43.01,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,541.02,0.0,68.66666666666667,78.7,536.0766666666667,70.0,45.04,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,521.2466666666667,0.0,67.83333333333333,72.77333333333333,524.7766666666666,70.0,42.91333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,532.5433333333334,0.0,67.0,77.95,522.6566666666666,70.0,42.833333333333336,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,527.6,0.0,68.33333333333333,73.94,527.6033333333334,70.0,43.70666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,516.3000000000001,0.0,66.0,76.19333333333333,515.5933333333334,70.0,41.17666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,536.7833333333333,0.0,68.83333333333333,75.37333333333333,529.7233333333334,70.0,43.85666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,516.3000000000001,0.0,66.0,74.42,513.4733333333334,70.0,40.656666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,514.89,0.0,68.16666666666667,75.36333333333334,520.5366666666667,70.0,41.830000000000005,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,496.5233333333333,0.0,63.833333333333336,74.87333333333333,493.7,70.0,36.22,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,510.6499999999999,0.0,67.5,71.68,509.9433333333333,70.0,39.406666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,497.93666666666667,0.0,66.0,71.35666666666667,500.0566666666667,70.0,37.75666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,525.4833333333333,0.0,69.16666666666667,70.86666666666666,524.7766666666666,70.0,42.95666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,543.8433333333332,0.0,70.33333333333333,72.73333333333333,545.9633333333333,70.0,47.56666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,545.9633333333333,0.0,70.66666666666667,73.25666666666666,549.4966666666666,70.0,48.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,544.5533333333333,0.0,70.33333333333333,73.25333333333333,546.67,70.0,47.620000000000005,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,533.25,0.0,69.5,72.61666666666666,533.96,70.0,45.06666666666666,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,526.19,0.0,68.83333333333333,71.84666666666666,520.54,70.0,42.16666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,500.76,0.0,67.16666666666667,70.62666666666667,502.1766666666667,70.0,38.31333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,495.81666666666666,0.0,66.33333333333333,70.20666666666666,492.2866666666666,70.0,36.27666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,481.6933333333333,0.0,65.5,69.97333333333334,482.4,70.0,34.12,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,464.74,0.0,62.66666666666666,69.33666666666666,463.33,70.0,29.866666666666664,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,446.3766666666667,0.0,61.5,69.04,446.3766666666667,70.0,26.71666666666667,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,432.95666666666665,0.0,60.333333333333336,67.31,431.54333333333335,70.0,23.57333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,432.95666666666665,0.0,63.5,64.99333333333333,437.90333333333336,70.0,24.77333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,401.17333333333335,0.0,59.66666666666666,63.74666666666667,399.0533333333333,70.0,17.036666666666665,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,358.7966666666666,0.0,58.16666666666666,62.85333333333333,364.45,70.0,9.39,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,407.5333333333333,0.0,61.333333333333336,63.45,408.2366666666667,70.0,18.74,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,411.0633333333333,0.0,62.0,63.98333333333333,413.18,70.0,19.656666666666663,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,411.76666666666665,0.0,62.5,63.91666666666666,415.3,70.0,20.08,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,411.76666666666665,0.0,63.0,63.9,414.5933333333333,70.0,19.846666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,397.6433333333334,0.0,61.5,63.5,399.0566666666667,70.0,16.786666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,372.92333333333335,0.0,58.333333333333336,63.03666666666667,373.63,70.0,11.42,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,353.85,0.0,56.5,63.61666666666667,355.97,70.0,7.900000000000001,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,351.03,0.0,57.66666666666666,63.96333333333333,350.32,70.0,6.253333333333333,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,331.25333333333333,0.0,54.333333333333336,64.46,326.31,70.0,1.6033333333333335,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,319.24333333333334,0.0,53.5,64.57333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,318.53666666666663,0.0,53.5,64.58666666666666,319.95,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,321.3633333333333,0.0,53.5,64.67,319.95,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,324.19,0.0,53.0,64.7,319.95,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,317.1233333333333,0.0,53.0,64.75333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,318.53666666666663,0.0,53.0,64.77333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,316.4166666666667,0.0,53.0,64.82333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,319.24333333333334,0.0,53.0,64.74,319.95,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,316.42,0.0,53.0,64.71,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,324.19,0.0,52.833333333333336,64.74666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,315.7133333333333,0.0,52.16666666666666,64.69333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,317.1233333333333,0.0,52.0,64.63666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,320.6566666666667,0.0,52.0,64.52,319.95,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,317.12666666666667,0.0,52.0,64.32666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,318.53666666666663,0.0,54.333333333333336,64.13666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,317.1233333333333,0.0,55.0,63.92,319.95,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,328.4266666666667,0.0,55.66666666666666,63.59666666666666,331.25,70.0,2.54,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,350.3233333333333,0.0,57.16666666666666,63.03666666666667,351.02666666666664,70.0,6.56,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,362.33,0.0,58.333333333333336,62.583333333333336,364.45,70.0,9.533333333333331,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,383.51666666666665,0.0,59.5,62.39000000000001,384.93,70.0,14.02,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,403.29333333333335,0.0,61.16666666666666,62.81666666666666,406.8233333333333,70.0,18.316666666666663,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,428.0133333333333,0.0,63.16666666666666,63.36666666666667,427.3066666666667,70.0,22.47666666666667,74.0,70.0,72.0,69.51,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,450.6166666666666,0.0,65.16666666666667,64.32333333333334,453.44,70.0,28.18,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,4131
