time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 00:30:00,485.22333333333336,0.0,67.5,65.45,482.3966666666667,70.0,34.28,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,502.88,0.0,70.16666666666667,66.90333333333332,509.9466666666667,70.0,39.906666666666666,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,519.8333333333334,0.0,71.16666666666667,67.68333333333334,523.3633333333333,70.0,42.49333333333333,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,527.6,0.0,71.83333333333333,67.96333333333332,528.3066666666667,70.0,43.93666666666667,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,539.6066666666667,0.0,73.0,69.06666666666666,542.4333333333333,70.0,46.623333333333335,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,551.6166666666667,0.0,73.83333333333333,69.65666666666665,550.91,70.0,48.35666666666666,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,553.7366666666667,0.0,74.66666666666667,70.19666666666667,557.9699999999999,70.0,50.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,568.5666666666667,0.0,75.16666666666667,70.85666666666667,567.1533333333333,70.0,51.71,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,571.39,0.0,76.0,71.58,574.9266666666667,70.0,53.45,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,577.0433333333334,0.0,76.0,71.66333333333334,576.34,70.0,53.583333333333336,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,579.8666666666667,0.0,76.33333333333333,71.97666666666667,579.8666666666667,70.0,54.52666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,586.2233333333334,0.0,76.83333333333333,72.38,584.1033333333334,70.0,55.44,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,585.5166666666668,0.0,77.33333333333333,72.78,589.05,70.0,56.373333333333335,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,590.4599999999999,0.0,78.16666666666667,73.10000000000001,593.9966666666666,70.0,57.47,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,597.5233333333333,0.0,79.0,73.58666666666666,598.9333333333333,70.0,58.43333333333334,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,593.9899999999999,0.0,78.5,73.17,594.7033333333333,70.0,57.5,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,589.7566666666667,0.0,78.66666666666667,73.17333333333333,593.9966666666666,70.0,57.46666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,599.64,0.0,79.16666666666667,73.58666666666666,596.82,70.0,58.06333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,602.4666666666667,0.0,79.83333333333333,74.33666666666666,606.0,70.0,59.74666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,613.0633333333334,0.0,81.0,74.69666666666667,609.5333333333333,70.0,60.55,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,603.1766666666666,0.0,81.0,74.62333333333333,608.8266666666667,70.0,60.633333333333326,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,618.0066666666667,0.0,82.16666666666667,75.27999999999999,614.4766666666667,70.0,61.78333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,615.8866666666667,0.0,85.5,75.36,616.5933333333334,70.0,62.2,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,622.9533333333334,0.0,89.33333333333333,75.71666666666667,620.83,70.0,63.16333333333333,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,603.1766666666666,0.0,78.5,79.04666666666667,605.2933333333334,70.0,59.68666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,577.0433333333334,0.0,74.33333333333333,77.8,579.8666666666667,70.0,54.60666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,554.4399999999999,0.0,71.83333333333333,76.05666666666667,557.2666666666667,70.0,49.93,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,546.6733333333333,0.0,70.83333333333333,74.82333333333334,543.8433333333332,70.0,47.080000000000005,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,531.1333333333333,0.0,71.0,74.13,536.7866666666667,70.0,45.44,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,532.5466666666667,0.0,69.83333333333333,73.61666666666666,530.4266666666667,70.0,44.19333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,519.8333333333334,0.0,69.0,72.94333333333333,521.9499999999999,70.0,42.56666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,521.2466666666667,0.0,68.33333333333333,71.84666666666668,513.4766666666666,70.0,40.656666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,530.4266666666666,0.0,80.5,69.53666666666668,539.6066666666667,70.0,45.78666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,572.8033333333334,0.0,86.16666666666667,71.57,569.98,70.0,52.56,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,595.4066666666666,0.0,89.33333333333333,73.69333333333333,594.6999999999999,70.0,57.59666666666666,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,601.0566666666667,0.0,90.66666666666669,74.19333333333333,599.64,70.0,58.870000000000005,74.0,70.0,72.0,69.65333333333334,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,608.12,0.0,92.0,74.79333333333334,607.4133333333333,70.0,60.2,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,606.0,0.0,90.0,74.98,607.4133333333333,70.0,60.29,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,609.5300000000001,0.0,84.33333333333333,75.46333333333334,609.5333333333333,70.0,60.8,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,607.4133333333333,0.0,81.66666666666667,75.92,613.0666666666667,70.0,61.45,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,608.12,0.0,81.33333333333333,75.52,609.5333333333333,70.0,60.73333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,606.0,0.0,82.0,75.88333333333333,611.6533333333333,70.0,61.11666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,611.65,0.0,81.83333333333333,75.63,609.5333333333333,70.0,60.67666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,606.0,0.0,82.16666666666667,75.68666666666667,610.24,70.0,60.906666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,610.2366666666667,0.0,83.16666666666667,74.93666666666667,610.24,70.0,60.80666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,625.07,0.0,84.66666666666667,76.28666666666666,622.2466666666668,70.0,63.41,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,621.5366666666667,0.0,85.83333333333333,77.26333333333334,629.31,70.0,64.91000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,629.3066666666667,0.0,86.0,77.89999999999999,635.6633333333333,70.0,66.01666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,636.37,0.0,86.5,78.47666666666667,639.9,70.0,67.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,643.4333333333333,0.0,86.0,78.89,644.8466666666667,70.0,68.14,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,647.67,0.0,86.0,79.46666666666665,647.6733333333333,70.0,68.66,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,643.4333333333333,0.0,85.16666666666667,79.08666666666666,642.02,70.0,67.59666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,642.7266666666666,0.0,85.16666666666667,79.08,640.6066666666667,70.0,67.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,641.3133333333334,0.0,83.16666666666667,78.22333333333334,630.7199999999999,70.0,65.17666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,621.54,0.0,82.5,77.51666666666667,623.6566666666668,70.0,63.76666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,618.0066666666667,0.0,81.0,77.02666666666666,618.0066666666667,70.0,62.42333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,605.2966666666666,0.0,79.66666666666667,75.20666666666666,600.3466666666667,70.0,58.88333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,589.0500000000001,0.0,78.0,74.09666666666666,589.7566666666667,70.0,56.61666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,576.3366666666667,0.0,77.16666666666667,73.08666666666666,578.4533333333334,70.0,54.35666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,569.27,0.0,75.33333333333333,72.06666666666666,565.74,70.0,51.54666666666666,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,562.9166666666666,0.0,74.66666666666667,71.32,557.9733333333334,70.0,50.06333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,559.3833333333333,0.0,76.33333333333333,71.23,559.3833333333333,70.0,50.22666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,560.09,0.0,76.83333333333333,71.13666666666667,560.0866666666667,70.0,50.36333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,561.5,0.0,78.83333333333333,71.53333333333333,568.5666666666667,70.0,51.99666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,577.0433333333334,0.0,81.16666666666667,72.08666666666666,577.75,70.0,54.01,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,591.87,0.0,87.83333333333333,72.72333333333334,588.3433333333332,70.0,56.23333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,599.6466666666666,0.0,89.16666666666667,73.43666666666667,598.23,70.0,58.36666666666667,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,601.0533333333333,0.0,89.83333333333333,73.89,603.1733333333333,70.0,59.376666666666665,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,605.2966666666666,0.0,91.5,74.39666666666666,608.8266666666667,70.0,60.50666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,614.4733333333334,0.0,92.83333333333331,74.98666666666666,617.3000000000001,70.0,62.28,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,617.3033333333333,0.0,94.5,75.32,620.83,70.0,63.09666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,627.1899999999999,0.0,86.16666666666667,78.35666666666667,615.89,70.0,62.06333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,596.82,0.0,80.66666666666667,77.83999999999999,598.23,70.0,58.34666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,592.5799999999999,0.0,78.16666666666667,77.69333333333334,591.8766666666667,70.0,57.09666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,581.9833333333333,0.0,76.5,77.32666666666667,582.69,70.0,55.41,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,570.6866666666666,0.0,75.0,76.24333333333334,570.6866666666666,70.0,52.44333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,560.8000000000001,0.0,74.5,75.42666666666666,560.09,70.0,50.406666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,553.7333333333332,0.0,73.16666666666667,74.50333333333333,549.4966666666666,70.0,48.07333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,541.02,0.0,72.16666666666667,73.56333333333333,537.49,70.0,45.67,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,529.01,0.0,70.83333333333333,72.37,523.3633333333333,70.0,42.76666666666667,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,512.0633333333334,0.0,71.0,71.60000000000001,516.3033333333333,70.0,41.11,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,513.4766666666667,0.0,70.16666666666667,71.05333333333334,508.53,70.0,39.72333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,507.1166666666666,0.0,71.0,71.01,507.1166666666666,70.0,39.42,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,509.9433333333333,0.0,70.16666666666667,70.94333333333333,507.1166666666666,70.0,39.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,500.7633333333333,0.0,70.0,70.63333333333334,502.8766666666667,70.0,38.48,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,506.41,0.0,71.0,70.71,506.41,70.0,38.96,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,509.2366666666667,0.0,72.33333333333333,71.14333333333333,510.6499999999999,70.0,40.17666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,505.0,0.0,72.66666666666667,71.12333333333333,512.0633333333334,70.0,40.34,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,512.77,0.0,72.83333333333333,71.24666666666667,514.89,70.0,40.88666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,517.0066666666667,0.0,72.83333333333333,71.59333333333333,520.5366666666667,70.0,42.13666666666666,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,529.72,0.0,74.66666666666667,72.56333333333333,531.84,70.0,44.46666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,533.25,0.0,74.83333333333333,73.01,537.4933333333333,70.0,45.49333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,542.4333333333333,0.0,75.16666666666667,73.42666666666666,541.7233333333332,70.0,46.49666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,555.1466666666666,0.0,75.16666666666667,73.71333333333332,544.55,70.0,46.95333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,548.0833333333334,0.0,75.83333333333333,73.88333333333333,548.79,70.0,47.723333333333336,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,548.0866666666667,0.0,75.83333333333333,73.70666666666666,545.9633333333333,70.0,47.64666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,552.3233333333333,0.0,77.33333333333333,74.25,553.7366666666667,70.0,48.82666666666668,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,560.09,0.0,80.33333333333333,74.64333333333333,558.6766666666666,70.0,49.92333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,560.7966666666666,0.0,84.83333333333333,75.04666666666667,563.62,70.0,51.10666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,561.505,0.0,85.0,74.88499999999999,563.62,70.0,51.13,74.0,70.0,72.0,69.9,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,566.4466666666667,0.0,86.83333333333333,75.31,567.1533333333333,70.0,51.81666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,562.9133333333333,0.0,86.66666666666667,75.52333333333333,569.98,70.0,52.583333333333336,74.0,70.0,72.0,69.90333333333332,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,569.9766666666667,0.0,87.0,75.78333333333335,572.8066666666667,70.0,52.96333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,568.5633333333334,0.0,87.16666666666667,75.85000000000001,572.1,70.0,52.78,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,569.98,0.0,87.0,75.90333333333334,572.8066666666667,70.0,52.91,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,574.2166666666667,0.0,87.5,76.11333333333333,574.22,70.0,53.39333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,574.9233333333333,0.0,87.33333333333333,76.18666666666667,574.22,70.0,53.16666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,574.2166666666667,0.0,87.0,76.23666666666666,574.22,70.0,53.32333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,574.2166666666667,0.0,87.5,76.25666666666666,574.9266666666667,70.0,53.52,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,571.3933333333333,0.0,87.83333333333333,76.21666666666665,576.34,70.0,53.66666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,579.16,0.0,87.5,76.37333333333333,576.34,70.0,53.97,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,579.87,0.0,87.66666666666667,76.46,576.34,70.0,54.05666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,581.2800000000001,0.0,87.5,76.48333333333333,577.7466666666668,70.0,54.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,580.57,0.0,88.5,76.49666666666667,578.45,70.0,54.123333333333335,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,581.9866666666667,0.0,88.83333333333333,76.54,578.45,70.0,54.24333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,582.69,0.0,88.0,76.65333333333334,578.45,70.0,54.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,584.1033333333334,0.0,86.83333333333333,76.80666666666667,578.45,70.0,54.19,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,576.3366666666667,0.0,87.66666666666667,76.90333333333334,578.45,70.0,54.13,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,576.3366666666667,0.0,86.16666666666667,76.31333333333333,571.3933333333333,70.0,52.89333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,567.1533333333333,0.0,86.83333333333333,76.45666666666666,572.8066666666667,70.0,53.13,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,559.3833333333333,0.0,84.5,75.81666666666668,565.0333333333333,70.0,51.43,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,560.09,0.0,85.33333333333333,75.35666666666667,560.0866666666667,70.0,50.43333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,551.6133333333333,0.0,84.66666666666667,75.26333333333334,557.2666666666667,70.0,49.89000000000001,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,549.4966666666667,0.0,82.66666666666667,74.91333333333334,553.03,70.0,48.9,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,547.3766666666667,0.0,83.5,74.66666666666667,548.79,70.0,47.873333333333335,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,541.7266666666666,0.0,82.66666666666667,74.30666666666667,543.1366666666667,70.0,46.85999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,543.14,0.0,82.33333333333333,73.92,538.1966666666667,70.0,45.95666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,526.1866666666666,0.0,81.5,73.57333333333334,534.6666666666666,70.0,45.09666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,538.1966666666667,0.0,81.0,73.03666666666668,530.4266666666667,70.0,44.053333333333335,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,531.1333333333333,0.0,79.83333333333333,72.64333333333333,526.1866666666666,70.0,43.39333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,528.3066666666667,0.0,81.5,72.70666666666666,527.6,70.0,43.833333333333336,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,532.5433333333334,0.0,82.0,73.07666666666667,533.96,70.0,44.903333333333336,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,538.9,0.0,81.5,73.07666666666667,535.3733333333333,70.0,45.32666666666668,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,534.6633333333333,0.0,82.33333333333333,73.25666666666667,539.61,70.0,46.04333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,554.4399999999999,0.0,84.5,74.44333333333333,552.3233333333333,70.0,48.84333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,551.6166666666667,0.0,85.16666666666667,74.8,559.3833333333333,70.0,50.05,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,564.33,0.0,85.83333333333333,75.37,566.4466666666667,70.0,51.54,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,575.63,0.0,86.5,75.66333333333334,573.5133333333333,70.0,53.03666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,580.5766666666667,0.0,87.66666666666667,76.07,578.45,70.0,54.20666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,581.9866666666667,0.0,86.16666666666667,76.48333333333333,582.69,70.0,55.10666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,589.05,0.0,87.66666666666667,76.84333333333333,586.93,70.0,56.05,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,596.11,0.0,88.16666666666667,77.02333333333333,592.5833333333334,70.0,57.17333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,594.7033333333333,0.0,89.16666666666667,77.25666666666667,599.64,70.0,58.51333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,601.0566666666667,0.0,88.16666666666667,77.39333333333333,603.1733333333333,70.0,59.406666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,612.3533333333334,0.0,87.83333333333333,77.78666666666668,609.5333333333333,70.0,60.53666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,608.12,0.0,89.33333333333333,78.12333333333333,613.7733333333334,70.0,61.423333333333325,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,606.0,0.0,88.5,77.33,606.7066666666666,70.0,60.116666666666674,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,605.2933333333334,0.0,86.83333333333333,77.06,603.88,70.0,59.48666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,593.9933333333333,0.0,84.16666666666667,75.84666666666666,591.17,70.0,56.92666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,586.93,0.0,85.33333333333333,75.33333333333333,585.5166666666665,70.0,55.69,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,579.8666666666667,0.0,82.83333333333333,74.86666666666666,581.2766666666668,70.0,54.77333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,572.8033333333334,0.0,81.33333333333333,74.41333333333334,576.3366666666667,70.0,53.79333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,581.2800000000001,0.0,82.16666666666667,73.66333333333334,569.2733333333334,70.0,52.43333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,551.6166666666667,0.0,79.16666666666667,73.03333333333333,557.2666666666667,70.0,49.56666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,542.4333333333333,0.0,79.66666666666667,73.14333333333333,555.8566666666667,70.0,49.57,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,543.8466666666667,0.0,77.0,72.39666666666666,545.9633333333333,70.0,47.35,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,543.8466666666667,0.0,78.66666666666667,71.30666666666667,538.9033333333333,70.0,45.81333333333333,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,543.8466666666667,0.0,77.5,70.67,535.3733333333333,70.0,45.28666666666667,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,528.3066666666667,0.0,75.83333333333333,70.49666666666667,533.96,70.0,44.85666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,541.02,0.0,78.66666666666667,70.63,541.7266666666666,70.0,46.43,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,560.7933333333334,0.0,80.33333333333333,71.12,553.03,70.0,48.71666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,550.91,0.0,72.83333333333333,75.78666666666668,543.8466666666667,70.0,46.873333333333335,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,510.65,0.0,66.83333333333333,75.31666666666666,512.0633333333334,70.0,40.36000000000001,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,502.88000000000005,0.0,66.33333333333333,74.27333333333333,500.7633333333333,70.0,38.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,492.2866666666666,0.0,65.16666666666667,74.06,493.7,70.0,36.62,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,495.81666666666666,0.0,66.16666666666667,74.14333333333333,495.1133333333333,70.0,36.71,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,497.94,0.0,67.5,74.16666666666667,494.4066666666667,70.0,36.66666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,489.46,0.0,68.16666666666667,73.96333333333332,490.8733333333333,70.0,35.99666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,483.8133333333333,0.0,68.66666666666667,73.71333333333332,488.0466666666666,70.0,35.11666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,484.52,0.0,69.83333333333333,73.54666666666667,486.6333333333334,70.0,34.87,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,485.93,0.0,72.83333333333333,73.62666666666667,489.46,70.0,35.74666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,483.1033333333333,0.0,71.16666666666667,73.57,490.1666666666667,70.0,35.669999999999995,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,483.81,0.0,70.5,73.55666666666667,488.0466666666666,70.0,35.27,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,484.51666666666665,0.0,70.0,73.51666666666667,483.1033333333333,70.0,34.333333333333336,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,474.63,0.0,69.5,72.97333333333333,473.92333333333335,70.0,32.35333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,471.0966666666666,0.0,67.5,72.55333333333333,466.15333333333336,70.0,30.56,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,460.5033333333333,0.0,65.83333333333333,72.42666666666666,462.6233333333333,70.0,30.076666666666668,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,457.6766666666667,0.0,65.83333333333333,72.17,460.50666666666666,70.0,29.68,74.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,474.6266666666667,0.0,69.83333333333333,72.53333333333333,470.39,70.0,31.473333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,471.8033333333333,0.0,66.83333333333333,72.18666666666667,471.0966666666666,70.0,31.82,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,483.1033333333333,0.0,68.83333333333333,72.75,480.98333333333335,70.0,33.873333333333335,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,492.9933333333333,0.0,70.66666666666667,73.21,489.46,70.0,35.60333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,488.0466666666666,0.0,70.66666666666667,73.65666666666667,495.1133333333333,70.0,36.67,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,503.5866666666666,0.0,70.83333333333333,73.78333333333333,500.0566666666667,70.0,37.796666666666674,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,500.0566666666667,0.0,70.33333333333333,74.16666666666667,502.17333333333335,70.0,38.28333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,509.2366666666667,0.0,72.16666666666667,74.69,508.53,70.0,39.656666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,512.77,0.0,72.5,74.96333333333332,512.0633333333334,70.0,40.303333333333335,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,509.94666666666666,0.0,71.66666666666667,74.67333333333333,509.2366666666667,70.0,39.60333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,520.5366666666667,0.0,73.0,75.16000000000001,518.42,70.0,41.77666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,518.42,0.0,74.83333333333333,75.60333333333334,524.0666666666667,70.0,42.73666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,526.1866666666666,0.0,73.66666666666667,75.70333333333333,526.8933333333333,70.0,43.56666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,522.6566666666666,0.0,73.5,75.47000000000001,522.6533333333333,70.0,42.656666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,532.5466666666667,0.0,73.33333333333333,75.77666666666666,529.0133333333333,70.0,43.583333333333336,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,521.2433333333333,0.0,73.66666666666667,75.89999999999999,526.1866666666666,70.0,43.26,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,531.1333333333333,0.0,73.33333333333333,76.02666666666666,528.3066666666667,70.0,43.55666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,532.5433333333334,0.0,73.16666666666667,75.78666666666668,530.4266666666667,70.0,44.14333333333334,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,538.9033333333333,0.0,75.0,76.36333333333333,536.08,70.0,45.31,74.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,538.9,0.0,72.33333333333333,76.48,537.4933333333333,70.0,45.66,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,540.3166666666667,0.0,73.83333333333333,76.79,539.6066666666667,70.0,46.053333333333335,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,528.3066666666667,0.0,74.0,77.05333333333333,542.43,70.0,46.49,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,550.91,0.0,73.33333333333333,77.24333333333334,545.2566666666667,70.0,47.05666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,556.56,0.0,74.66666666666667,78.29666666666667,555.8566666666667,70.0,49.43666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,564.33,0.0,76.16666666666667,78.14999999999999,556.56,70.0,49.61666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,565.7433333333333,0.0,74.66666666666667,78.28,562.9133333333333,70.0,50.93333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,562.21,0.0,76.16666666666667,78.89,569.2733333333334,70.0,52.36333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,568.57,0.0,76.5,79.16000000000001,569.98,70.0,52.57333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,562.9166666666666,0.0,75.16666666666667,78.57666666666667,565.0333333333333,70.0,51.47666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,562.21,0.0,74.83333333333333,78.28333333333333,564.3266666666667,70.0,51.25,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,562.9166666666666,0.0,77.16666666666667,77.82666666666667,559.3833333333333,70.0,50.01,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,563.6233333333333,0.0,74.83333333333333,78.2,561.5,70.0,50.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,555.15,0.0,73.66666666666667,77.81666666666666,556.5633333333334,70.0,49.723333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,553.7333333333332,0.0,74.66666666666667,78.13,559.38,70.0,50.22,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,562.21,0.0,75.0,77.81,556.56,70.0,49.653333333333336,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,555.1466666666666,0.0,73.83333333333333,77.95333333333333,558.6766666666666,70.0,50.03333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,554.4399999999999,0.0,73.5,77.51,555.15,70.0,49.29666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,555.1466666666666,0.0,73.16666666666667,77.50333333333333,556.5633333333334,70.0,49.673333333333325,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,560.7966666666666,0.0,77.5,77.70666666666666,558.6766666666666,70.0,50.1,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,560.8000000000001,0.0,73.33333333333333,77.74666666666667,558.6766666666666,70.0,50.02666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,568.5666666666667,0.0,72.83333333333333,77.92,561.5,70.0,50.51666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,571.39,0.0,75.33333333333333,79.06,575.6333333333333,70.0,53.5,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,572.8033333333334,0.0,74.83333333333333,79.13,577.0433333333334,70.0,53.85666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,569.9766666666667,0.0,76.5,78.71,568.5666666666667,70.0,52.22,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,570.6866666666666,0.0,78.0,78.37666666666667,567.1533333333333,70.0,51.76333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,565.74,0.0,77.66666666666667,78.48333333333333,567.86,70.0,52.03333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,567.86,0.0,76.33333333333333,78.38666666666667,567.1533333333333,70.0,51.88,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,572.0966666666667,0.0,76.83333333333333,78.46666666666665,568.5666666666667,70.0,52.196666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,583.4,0.0,77.0,79.32,579.8666666666667,70.0,54.55,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,578.4566666666667,0.0,77.33333333333333,79.23666666666666,581.2766666666666,70.0,54.74,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,581.9833333333333,0.0,76.83333333333333,79.28333333333335,581.9833333333333,70.0,55.00666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,580.5766666666667,0.0,76.83333333333333,79.23666666666666,583.3966666666666,70.0,55.27333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,591.8766666666667,0.0,75.33333333333333,80.10666666666667,594.7033333333333,70.0,57.60999999999999,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,601.76,0.0,76.33333333333333,80.13666666666667,593.9933333333333,70.0,57.56666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,610.9433333333333,0.0,82.33333333333333,80.52666666666666,599.64,70.0,58.51,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,602.4666666666667,0.0,80.33333333333333,81.16,603.88,70.0,59.57666666666668,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,606.0,0.0,80.16666666666667,81.21666666666665,606.7066666666666,70.0,60.17666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,604.5866666666667,0.0,78.83333333333333,81.25,607.4133333333333,70.0,60.27666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,621.5366666666667,0.0,79.83333333333333,82.13333333333334,616.5933333333334,70.0,62.17666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,620.83,0.0,83.66666666666667,82.57,620.1233333333333,70.0,62.88666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,624.3633333333333,0.0,83.0,82.95666666666666,624.3633333333333,70.0,63.81666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,614.4766666666667,0.0,80.5,82.66000000000001,619.4166666666666,70.0,62.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,624.3633333333333,0.0,79.0,82.50333333333333,619.4166666666666,70.0,62.623333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,608.8233333333334,0.0,82.0,82.03,609.5300000000001,70.0,60.75666666666666,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,599.6466666666666,0.0,79.16666666666667,81.30333333333333,600.3466666666667,70.0,58.76,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,588.3433333333334,0.0,77.16666666666667,80.22,585.5166666666667,70.0,55.74,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,567.86,0.0,74.5,79.05666666666667,573.5133333333333,70.0,53.336666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,565.7433333333333,0.0,72.5,78.56333333333333,564.3266666666667,70.0,51.23,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,541.7233333333332,0.0,72.66666666666667,76.47666666666667,541.02,70.0,46.46333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,530.4266666666667,0.0,71.33333333333333,75.81333333333333,531.84,70.0,44.7,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,515.5933333333334,0.0,70.33333333333333,75.04666666666667,519.8333333333334,70.0,41.96666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,505.70666666666665,0.0,67.83333333333333,73.64,500.0566666666667,70.0,37.98,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,485.22333333333336,0.0,66.5,72.62,485.22333333333336,70.0,34.75666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,467.5633333333333,0.0,65.83333333333333,72.17,471.0966666666666,70.0,31.83333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,437.9,0.0,64.66666666666667,70.45,437.1933333333333,70.0,24.453333333333333,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,435.7833333333333,0.0,63.333333333333336,70.23666666666666,432.25,70.0,23.58333333333333,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,434.37000000000006,0.0,64.0,70.41000000000001,432.25,70.0,23.59,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,423.7733333333333,0.0,61.833333333333336,69.99666666666667,423.0733333333333,70.0,21.903333333333336,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,408.24,0.0,61.0,69.68,411.77,70.0,19.40333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,397.64,0.0,60.333333333333336,68.95,395.52333333333337,70.0,16.233333333333334,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,382.1033333333333,0.0,60.5,68.44,379.28,70.0,12.81,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,363.0366666666666,0.0,59.5,68.41000000000001,364.45,70.0,9.27,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,342.55,0.0,57.833333333333336,68.58333333333333,343.9666666666667,70.0,5.136666666666667,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,324.18666666666667,0.0,55.66666666666666,68.91666666666667,321.3633333333333,70.0,0.4966666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,317.12666666666667,0.0,55.5,69.06333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,315.7166666666667,0.0,57.0,69.2,319.95,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,317.12666666666667,0.0,58.5,69.22333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,322.07,0.0,57.16666666666666,69.28666666666668,319.95,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,320.6566666666667,0.0,56.66666666666666,69.42,319.95,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,319.95,0.0,57.5,69.59333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,326.31,0.0,55.5,69.67333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,317.83,0.0,54.5,69.86666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,321.3633333333333,0.0,54.5,69.93666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,320.6566666666667,0.0,54.66666666666666,69.94666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.78333333333335,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,317.83,0.0,58.0,67.83666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,319.24333333333334,0.0,56.333333333333336,65.76,319.95,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,317.1233333333333,0.0,55.5,65.59666666666668,319.95,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,316.4166666666667,0.0,54.833333333333336,65.49333333333333,319.95,70.0,0.0666666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,324.19,0.0,55.333333333333336,65.48666666666666,319.95,70.0,0.1766666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,322.06666666666666,0.0,53.16666666666666,65.48333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,319.95,0.0,52.0,65.46666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,323.4833333333333,0.0,51.5,65.46666666666665,319.95,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,322.07,0.0,54.833333333333336,65.26333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,324.8966666666667,0.0,53.333333333333336,65.18333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,314.3,0.0,53.833333333333336,65.16,319.95,70.0,0.0533333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,357.3833333333334,0.0,55.0,64.46333333333334,351.02666666666664,70.0,6.483333333333333,74.0,70.0,72.0,69.7,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,408.9433333333333,0.0,58.0,65.94666666666667,407.53,70.0,18.076666666666668,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,401.17333333333335,0.0,56.66666666666666,69.10000000000001,399.76,70.0,17.026666666666667,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,385.6366666666666,0.0,55.333333333333336,68.75,386.3466666666666,70.0,14.053333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,389.8733333333333,0.0,57.16666666666666,69.08666666666666,391.99,70.0,15.313333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,401.88000000000005,0.0,57.66666666666666,69.54333333333334,403.29333333333335,70.0,17.59,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,423.7733333333333,0.0,58.833333333333336,70.33,418.8333333333333,70.0,21.01,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,425.18666666666667,0.0,59.5,70.79666666666667,430.8366666666666,70.0,23.14333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,440.7266666666667,0.0,60.16666666666666,71.18333333333334,440.02333333333337,70.0,25.26,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,450.6166666666666,0.0,61.5,71.62,450.6133333333333,70.0,27.3,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,449.2033333333334,0.0,62.0,71.80666666666666,451.32,70.0,27.53333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,459.7966666666666,0.0,62.833333333333336,71.85000000000001,454.1466666666667,70.0,28.176666666666662,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,456.26666666666665,0.0,64.0,72.15333333333332,459.8,70.0,29.49,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,481.6933333333333,0.0,66.5,73.65333333333332,488.75666666666666,70.0,35.29,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,499.35,0.0,70.0,74.90666666666668,501.4666666666667,70.0,38.37,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,513.4733333333334,0.0,68.83333333333333,75.33333333333333,509.9433333333333,70.0,40.013333333333335,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,521.9499999999999,0.0,68.33333333333333,76.00333333333333,519.1266666666667,70.0,41.63333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,514.1833333333333,0.0,67.66666666666667,75.26333333333334,511.3566666666666,70.0,40.23,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,512.0600000000001,0.0,68.33333333333333,75.63666666666667,517.01,70.0,41.32666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,529.0133333333333,0.0,69.0,75.97,521.9499999999999,70.0,42.49666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,524.0666666666667,0.0,70.16666666666667,76.43,529.72,70.0,44.04,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,537.49,0.0,74.83333333333333,77.08,536.7866666666667,70.0,45.36333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,545.2566666666667,0.0,73.0,77.54666666666667,541.7233333333332,70.0,46.45,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,546.67,0.0,72.16666666666667,78.01,545.9633333333333,70.0,47.23666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,545.9666666666667,0.0,72.5,77.86,541.7233333333332,70.0,46.29333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,540.3133333333334,0.0,72.0,77.95333333333333,543.1366666666667,70.0,46.74333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,543.14,0.0,74.0,77.99,543.8433333333332,70.0,47.01666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,4441
