time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 06:00:00,557.2666666666667,0.0,75.0,78.38,549.4966666666666,70.0,47.973333333333336,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,547.3766666666667,0.0,73.83333333333333,78.49666666666667,550.91,70.0,48.29666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,544.55,0.0,74.0,78.40333333333334,549.4966666666666,70.0,48.2,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,550.91,0.0,73.5,78.44666666666667,549.4966666666666,70.0,48.29,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,551.6166666666667,0.0,74.5,78.61,550.91,70.0,48.61666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,553.7333333333332,0.0,74.5,78.58333333333333,552.3233333333333,70.0,48.79333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,565.7366666666667,0.0,77.5,78.86666666666667,557.9733333333334,70.0,49.89000000000001,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,556.56,0.0,75.33333333333333,78.96666666666667,557.9733333333334,70.0,49.82666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,555.1466666666666,0.0,75.16666666666667,79.19,557.9733333333334,70.0,49.93333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,552.3233333333333,0.0,74.5,79.15333333333334,557.27,70.0,49.833333333333336,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,553.7333333333332,0.0,75.33333333333333,79.01666666666667,557.27,70.0,49.803333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,559.3866666666667,0.0,75.0,79.08999999999999,559.38,70.0,50.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,562.21,0.0,77.5,79.24333333333334,559.38,70.0,50.2,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,557.2666666666667,0.0,75.5,79.36666666666666,559.38,70.0,50.26333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,560.09,0.0,75.0,79.42,559.38,70.0,50.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,557.9699999999999,0.0,75.0,79.38666666666667,559.38,70.0,50.17666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,558.68,0.0,75.0,79.22,559.38,70.0,50.196666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,555.1466666666666,0.0,76.0,79.13,560.7933333333334,70.0,50.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,553.0266666666666,0.0,77.66666666666667,79.31333333333333,561.5,70.0,50.71333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,560.7966666666666,0.0,75.33333333333333,79.29666666666667,562.2066666666666,70.0,50.92666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,562.9166666666666,0.0,75.33333333333333,79.39333333333333,562.2066666666666,70.0,50.876666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,560.09,0.0,74.83333333333333,79.3,562.2066666666666,70.0,50.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,564.3266666666667,0.0,76.16666666666667,79.58666666666666,565.74,70.0,51.39000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,569.2733333333334,0.0,77.0,80.21333333333332,570.6866666666666,70.0,52.673333333333325,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,561.5033333333333,0.0,76.83333333333333,80.10333333333334,567.86,70.0,52.13,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,560.09,0.0,77.33333333333333,79.33,559.3866666666667,70.0,50.16666666666666,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,548.79,0.0,74.16666666666667,78.66000000000001,548.79,70.0,48.11000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,540.3133333333334,0.0,72.66666666666667,78.48666666666666,541.7266666666666,70.0,45.93666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,524.7733333333334,0.0,70.5,77.53,524.7733333333334,70.0,42.99333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,512.77,0.0,68.5,77.27333333333333,515.5966666666667,70.0,41.20333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,506.41,0.0,68.0,76.66666666666667,504.29,70.0,38.66666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,480.9866666666667,0.0,69.66666666666667,73.39999999999999,487.3433333333333,70.0,35.08,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,519.83,0.0,74.5,75.66000000000001,521.9499999999999,70.0,42.22666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,524.7733333333334,0.0,76.33333333333333,72.08,516.3000000000001,70.0,41.266666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,548.0833333333334,0.0,76.83333333333333,73.80666666666667,548.0833333333334,70.0,47.77333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,545.2600000000001,0.0,75.16666666666667,73.78666666666668,542.43,70.0,46.88666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,536.0766666666667,0.0,73.33333333333333,73.69,534.6666666666666,70.0,45.05,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,531.1333333333333,0.0,71.16666666666667,73.01,523.3633333333333,70.0,42.836666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,517.0066666666667,0.0,76.16666666666667,72.35666666666667,514.89,70.0,40.94,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,506.41,0.0,71.83333333333333,71.85000000000001,509.2366666666667,70.0,39.84333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,509.24,0.0,70.83333333333333,71.84333333333333,507.1166666666666,70.0,39.29333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,493.6966666666667,0.0,68.5,71.08999999999999,492.9933333333333,70.0,36.31666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,496.5233333333333,0.0,66.5,71.12,490.1666666666667,70.0,35.22666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,480.28,0.0,67.33333333333333,70.76,482.4,70.0,34.11666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,466.1566666666667,0.0,64.5,70.47666666666667,467.5633333333333,70.0,31.22,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,451.32,0.0,63.0,70.23333333333333,454.8533333333333,70.0,28.376666666666665,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,436.4866666666667,0.0,61.333333333333336,69.61333333333333,437.1933333333333,70.0,24.77,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,391.9933333333333,0.0,58.5,67.90666666666667,394.81666666666666,70.0,15.9,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,361.6233333333333,0.0,56.66666666666666,67.41,363.0333333333333,70.0,9.203333333333331,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,339.02,0.0,54.833333333333336,67.39333333333333,334.7866666666667,70.0,3.3866666666666667,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,324.19,0.0,54.333333333333336,67.40666666666667,320.6566666666667,70.0,0.21,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,322.77666666666664,0.0,53.5,67.46,319.95,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,324.8966666666667,0.0,53.5,67.44,319.95,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,319.95,0.0,53.5,67.57333333333334,319.95,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,322.07,0.0,53.0,67.69,319.95,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,324.19,0.0,52.5,67.66000000000001,319.95,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,311.4766666666667,0.0,53.0,67.69666666666666,319.95,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,317.1233333333333,0.0,55.16666666666666,67.85333333333334,319.95,70.0,0.0,74.0,70.0,72.0,71.33999999999999,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,314.3,0.0,55.66666666666666,68.01666666666667,319.95,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,321.3633333333333,0.0,56.333333333333336,68.11333333333333,319.95,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,319.24333333333334,0.0,56.833333333333336,67.88000000000001,319.95,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,322.7733333333333,0.0,58.66666666666666,66.2,319.95,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,325.6033333333333,0.0,55.66666666666666,64.12666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.71666666666665,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,322.07,0.0,54.833333333333336,63.76333333333333,319.95,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,315.7133333333333,0.0,57.66666666666666,63.473333333333336,319.95,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,319.24333333333334,0.0,54.66666666666666,63.14000000000001,319.95,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,321.3633333333333,0.0,52.333333333333336,64.77333333333333,319.95,70.0,0.0166666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,323.4833333333333,0.0,50.66666666666666,64.74666666666667,319.95,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,322.07,0.0,51.66666666666666,63.29333333333333,324.8933333333334,70.0,1.2066666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,337.6066666666666,0.0,54.833333333333336,62.63666666666666,341.13666666666666,70.0,4.783333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,351.02666666666664,0.0,54.333333333333336,65.45333333333333,352.4433333333333,70.0,7.076666666666667,74.0,70.0,72.0,69.77999999999999,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,334.7833333333333,0.0,51.833333333333336,66.21333333333332,331.25,70.0,2.6366666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,322.07,0.0,51.833333333333336,66.36,323.4833333333333,70.0,0.9266666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,344.67333333333335,0.0,55.833333333333336,66.02333333333333,346.0833333333333,70.0,6.04,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,372.92,0.0,58.5,65.54,379.28,70.0,12.786666666666669,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,396.93666666666667,0.0,60.0,66.11666666666667,398.35,70.0,16.62,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,409.65,0.0,61.5,66.51333333333334,413.18,70.0,19.79,74.0,70.0,72.0,69.55333333333333,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,443.5533333333333,0.0,63.5,67.66666666666667,445.67,70.0,26.186666666666667,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,468.2733333333333,0.0,64.33333333333333,68.52666666666666,464.74,70.0,30.473333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,483.1033333333333,0.0,66.0,69.49333333333334,483.1033333333333,70.0,34.096666666666664,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,485.93,0.0,66.16666666666667,69.16000000000001,478.8666666666666,70.0,33.48,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,502.17,0.0,67.83333333333333,70.14666666666666,494.4066666666667,70.0,36.72666666666667,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,488.0466666666666,0.0,67.33333333333333,69.94666666666667,492.9933333333333,70.0,36.446666666666665,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,508.53,0.0,68.16666666666667,70.99,508.53,70.0,39.556666666666665,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,521.9499999999999,0.0,69.16666666666667,71.87666666666667,519.8333333333334,70.0,41.92333333333334,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,532.5466666666667,0.0,70.33333333333333,72.81,531.1333333333333,70.0,44.17,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,529.72,0.0,70.0,72.72333333333334,531.1333333333333,70.0,44.16,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,536.78,0.0,70.33333333333333,72.72666666666667,531.84,70.0,44.45,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,535.3733333333333,0.0,70.5,73.16000000000001,536.7866666666667,70.0,45.59333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,545.2566666666667,0.0,71.33333333333333,74.33666666666666,542.43,70.0,46.7,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,535.3733333333333,0.0,70.83333333333333,74.08333333333333,538.1966666666667,70.0,46.123333333333335,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,546.67,0.0,71.66666666666667,75.04333333333334,550.91,70.0,48.44,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,555.1466666666666,0.0,72.33333333333333,75.67333333333333,557.9733333333334,70.0,49.75,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,567.1533333333333,0.0,73.16666666666667,76.09666666666666,563.62,70.0,50.92,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,564.33,0.0,74.0,76.57666666666667,567.1533333333333,70.0,51.93,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,574.9233333333333,0.0,74.16666666666667,77.07,572.1,70.0,52.85,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,561.5033333333333,0.0,73.33333333333333,76.27333333333333,565.0333333333333,70.0,51.3,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,567.86,0.0,73.5,76.53333333333333,569.98,70.0,52.196666666666665,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,572.1,0.0,73.66666666666667,76.74333333333333,571.3933333333333,70.0,52.74,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,583.4,0.0,74.16666666666667,77.32000000000001,578.4533333333334,70.0,54.13333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,577.75,0.0,74.5,77.08666666666666,576.3333333333334,70.0,53.76666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,575.6333333333333,0.0,74.66666666666667,77.17,577.0433333333334,70.0,53.833333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,580.5733333333334,0.0,74.5,77.10333333333334,577.7466666666668,70.0,54.07333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,581.9833333333333,0.0,75.16666666666667,77.38333333333334,579.8633333333333,70.0,54.70333333333334,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,576.34,0.0,75.0,77.07,580.57,70.0,54.49,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,579.8666666666667,0.0,76.66666666666667,77.43,582.69,70.0,55.13666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,587.6366666666667,0.0,77.66666666666667,77.82333333333334,588.3433333333332,70.0,56.07333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,596.82,0.0,81.66666666666667,77.8,587.6366666666667,70.0,56.13999999999999,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,594.6999999999999,0.0,84.33333333333333,78.38,592.5833333333334,70.0,56.98666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,589.0500000000001,0.0,84.83333333333333,77.91666666666667,590.4633333333333,70.0,56.7,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,587.6366666666667,0.0,83.66666666666667,78.03,591.17,70.0,56.91666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,599.64,0.0,83.75,78.12,591.17,70.0,56.975,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,596.82,0.0,81.0,78.11,591.8766666666667,70.0,57.1,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,594.6999999999999,0.0,82.33333333333333,78.28333333333333,591.8766666666667,70.0,57.07666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,584.81,0.0,83.33333333333333,77.97333333333334,592.5833333333334,70.0,57.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,589.05,0.0,83.5,78.17666666666666,594.7033333333333,70.0,57.75333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,596.82,0.0,84.66666666666667,77.98333333333333,596.8166666666666,70.0,58.07,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,603.1733333333333,0.0,85.0,78.2,598.9333333333333,70.0,58.60333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,603.88,0.0,79.0,82.91000000000001,596.82,70.0,58.16,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,577.75,0.0,76.16666666666667,76.89666666666666,575.6333333333333,70.0,53.61333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,583.3966666666666,0.0,78.33333333333333,77.11666666666666,586.2233333333334,70.0,55.75333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,574.9266666666666,0.0,73.83333333333333,81.43,574.9233333333333,70.0,53.60999999999999,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,555.8533333333334,0.0,76.16666666666667,75.13666666666667,559.3866666666667,70.0,50.21666666666667,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,572.0966666666667,0.0,80.66666666666667,75.78666666666668,571.3933333333333,70.0,52.74,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,569.2733333333334,0.0,77.33333333333333,76.49666666666666,573.5133333333333,70.0,53.28333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,560.09,0.0,76.0,75.57,561.5,70.0,50.70666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,551.6166666666667,0.0,72.5,75.30333333333333,558.6766666666666,70.0,49.85999999999999,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4568
