time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 18:45:00,899.1133333333333,0.0,88.5,60.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.61666666666666,66.97,68.99,68.0,68.0,1709
2025-02-17 19:00:00,898.4066666666666,0.0,88.66666666666667,60.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.73666666666666,66.97,68.99,68.0,68.0,1710
2025-02-17 19:15:00,894.8766666666667,0.0,88.66666666666667,60.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.92333333333333,66.97,68.99,68.0,68.0,1711
2025-02-17 19:30:00,903.3466666666668,0.0,88.66666666666667,60.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0,1712
2025-02-17 19:45:00,899.1133333333333,0.0,89.16666666666667,61.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.26666666666667,66.97,68.99,68.0,68.0,1713
2025-02-17 20:00:00,899.1133333333333,0.0,89.16666666666667,61.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0,1714
2025-02-17 20:15:00,902.645,0.0,88.75,61.095,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0,1715
2025-02-17 20:30:00,894.8733333333333,0.0,88.66666666666667,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.16000000000001,66.97,68.99,68.0,68.0,1716
2025-02-17 20:45:00,904.0566666666668,0.0,89.0,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.12666666666667,66.97,68.99,68.0,68.0,1717
2025-02-17 21:00:00,888.5166666666668,0.0,89.0,60.79,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,1718
2025-02-17 21:15:00,889.93,0.0,89.0,61.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,1719
2025-02-17 21:30:00,906.1766666666666,0.0,88.66666666666667,61.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.10666666666667,66.97,68.99,68.0,68.0,1720
2025-02-17 21:45:00,899.11,0.0,89.0,61.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0,1721
2025-02-17 22:00:00,904.0533333333332,0.0,88.83333333333333,61.03,900.52,70.0,100.0,73.99,70.0,72.0,68.05666666666666,66.97,68.99,68.0,68.0,1722
2025-02-17 22:15:00,907.5866666666668,0.0,89.16666666666667,60.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0,1723
2025-02-17 22:30:00,896.9933333333333,0.0,88.83333333333333,60.62,900.52,70.0,100.0,73.99,70.0,72.0,67.95333333333333,66.97,68.99,68.0,68.0,1724
2025-02-17 22:45:00,900.5233333333332,0.0,88.83333333333333,60.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.82333333333334,66.97,68.99,68.0,68.0,1725
2025-02-17 23:00:00,910.4133333333332,0.0,89.0,60.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.72333333333333,66.97,68.99,68.0,68.0,1726
2025-02-17 23:15:00,889.93,0.0,88.66666666666667,60.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.69333333333333,66.97,68.99,68.0,68.0,1727
2025-02-17 23:30:00,909.0,0.0,88.5,60.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0,1728
2025-02-17 23:45:00,902.6433333333332,0.0,88.66666666666667,60.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.61,66.97,68.99,68.0,68.0,1729
2025-02-18 00:00:00,904.0566666666668,0.0,88.83333333333333,59.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.53666666666668,66.97,68.99,68.0,68.0,1730
2025-02-18 00:15:00,901.2333333333332,0.0,88.83333333333333,59.93,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0,1731
2025-02-18 00:30:00,891.3433333333334,0.0,88.66666666666667,59.78,900.52,70.0,100.0,73.99,70.0,72.0,67.5,66.97,68.99,68.0,68.0,1732
2025-02-18 00:45:00,896.29,0.0,89.0,59.67666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.39333333333333,66.97,68.99,68.0,68.0,1733
2025-02-18 01:00:00,895.5799999999999,0.0,88.5,59.56,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0,1734
2025-02-18 01:15:00,895.5833333333334,0.0,88.33333333333333,59.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0,1735
2025-02-18 01:30:00,899.8166666666666,0.0,88.66666666666667,59.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0,1736
2025-02-18 01:45:00,901.9366666666666,0.0,88.5,59.5,900.52,70.0,100.0,73.99,70.0,72.0,67.28333333333333,66.97,68.99,68.0,68.0,1737
2025-02-18 02:00:00,899.8166666666666,0.0,88.5,59.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.22666666666667,66.97,68.99,68.0,68.0,1738
2025-02-18 02:15:00,904.7633333333332,0.0,88.83333333333333,59.423333333333325,900.52,70.0,100.0,73.99,70.0,72.0,67.20333333333333,66.97,68.99,68.0,68.0,1739
2025-02-18 02:30:00,889.9266666666666,0.0,88.5,59.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0,1740
2025-02-18 02:45:00,906.1733333333332,0.0,88.5,59.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0,1741
2025-02-18 03:00:00,899.11,0.0,88.5,59.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0,1742
2025-02-18 03:15:00,893.46,0.0,88.5,59.29333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.07333333333334,66.97,68.99,68.0,68.0,1743
2025-02-18 03:30:00,895.5799999999999,0.0,88.5,59.3,900.52,70.0,100.0,73.99,70.0,72.0,67.05,66.97,68.99,68.0,68.0,1744
2025-02-18 03:45:00,899.11,0.0,88.83333333333333,59.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.97666666666667,66.97,68.99,68.0,68.0,1745
2025-02-18 04:00:00,901.23,0.0,89.0,59.223333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0,1746
2025-02-18 04:15:00,908.2933333333334,0.0,88.5,59.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0,1747
2025-02-18 04:30:00,900.5233333333332,0.0,89.0,59.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.95333333333333,66.97,68.99,68.0,68.0,1748
2025-02-18 04:45:00,896.9933333333333,0.0,88.66666666666667,59.06,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0,1749
2025-02-18 05:00:00,906.8833333333332,0.0,89.0,58.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.91,66.97,68.99,68.0,68.0,1750
2025-02-18 05:15:00,898.4066666666668,0.0,88.66666666666667,58.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0,1751
2025-02-18 05:30:00,899.1133333333333,0.0,88.66666666666667,58.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0,1752
2025-02-18 05:45:00,891.3433333333332,0.0,89.0,58.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0,1753
2025-02-18 06:00:00,901.23,0.0,88.66666666666667,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0,1754
2025-02-18 06:15:00,906.88,0.0,88.83333333333333,58.87,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0,1755
2025-02-18 06:30:00,894.8733333333333,0.0,88.83333333333333,58.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0,1756
2025-02-18 06:45:00,910.4133333333332,0.0,89.0,58.79,900.52,70.0,100.0,73.99,70.0,72.0,66.8,66.97,68.99,68.0,68.0,1757
2025-02-18 07:00:00,904.76,0.0,88.5,58.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.81666666666666,66.97,68.99,68.0,68.0,1758
2025-02-18 07:15:00,894.8733333333333,0.0,88.83333333333333,58.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0,1759
2025-02-18 07:30:00,901.2266666666666,0.0,88.83333333333333,58.90333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.72000000000001,66.97,68.99,68.0,68.0,1760
2025-02-18 07:45:00,900.5266666666666,0.0,88.83333333333333,58.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.61333333333333,66.97,68.99,68.0,68.0,1761
2025-02-18 08:00:00,901.9333333333334,0.0,89.16666666666667,58.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.66333333333334,66.97,68.99,68.0,68.0,1762
2025-02-18 08:15:00,896.9933333333333,0.0,89.33333333333333,58.59,900.52,70.0,100.0,73.99,70.0,72.0,66.66333333333334,66.97,68.99,68.0,68.0,1763
2025-02-18 08:30:00,904.7633333333332,0.0,89.0,58.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.67,66.97,68.99,68.0,68.0,1764
2025-02-18 08:45:00,901.9366666666666,0.0,89.16666666666667,58.330000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0,1765
2025-02-18 09:00:00,911.8233333333334,0.0,89.0,58.24,900.52,70.0,100.0,73.99,70.0,72.0,66.54,66.97,68.99,68.0,68.0,1766
2025-02-18 09:15:00,897.6999999999999,0.0,89.16666666666667,58.22333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.51666666666667,66.97,68.99,68.0,68.0,1767
2025-02-18 09:30:00,903.35,0.0,89.16666666666667,58.13,900.52,70.0,100.0,73.99,70.0,72.0,66.44333333333334,66.97,68.99,68.0,68.0,1768
2025-02-18 09:45:00,897.6966666666667,0.0,89.0,57.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.42333333333333,66.97,68.99,68.0,68.0,1769
2025-02-18 10:00:00,900.5266666666666,0.0,89.0,58.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.39999999999999,66.97,68.99,68.0,68.0,1770
2025-02-18 10:15:00,898.4066666666666,0.0,88.83333333333333,58.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.31,66.97,68.99,68.0,68.0,1771
2025-02-18 10:30:00,889.93,0.0,89.0,57.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.29666666666667,66.97,68.99,68.0,68.0,1772
2025-02-18 10:45:00,896.9933333333333,0.0,88.83333333333333,57.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29,66.97,68.99,68.0,68.0,1773
2025-02-18 11:00:00,899.1133333333333,0.0,88.83333333333333,57.98,900.52,70.0,100.0,73.99,70.0,72.0,66.22666666666667,66.97,68.99,68.0,68.0,1774
2025-02-18 11:15:00,898.4066666666666,0.0,88.83333333333333,57.93,900.52,70.0,100.0,73.99,70.0,72.0,66.20666666666666,66.97,68.99,68.0,68.0,1775
2025-02-18 11:30:00,908.2933333333334,0.0,88.83333333333333,57.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.18,66.97,68.99,68.0,68.0,1776
2025-02-18 11:45:00,906.1733333333332,0.0,89.0,57.803333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.14999999999999,66.97,68.99,68.0,68.0,1777
2025-02-18 12:00:00,902.6433333333332,0.0,89.0,57.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.10000000000001,66.97,68.99,68.0,68.0,1778
2025-02-18 12:15:00,898.4066666666666,0.0,88.83333333333333,57.74,900.52,70.0,100.0,73.99,70.0,72.0,66.10000000000001,66.97,68.99,68.0,68.0,1779
2025-02-18 12:30:00,886.4,0.0,88.66666666666667,57.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.02666666666666,66.97,68.99,68.0,68.0,1780
2025-02-18 12:45:00,904.7633333333332,0.0,88.83333333333333,57.64666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.0,66.97,68.99,68.0,68.0,1781
2025-02-18 13:00:00,903.3466666666668,0.0,88.5,57.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.90333333333332,66.97,68.99,68.0,68.0,1782
2025-02-18 13:15:00,892.7566666666667,0.0,88.66666666666667,57.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.81333333333333,66.97,68.99,68.0,68.0,1783
2025-02-18 13:30:00,901.2333333333332,0.0,88.83333333333333,57.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.77666666666666,66.97,68.99,68.0,68.0,1784
2025-02-18 13:45:00,901.2333333333332,0.0,88.5,57.546666666666674,900.52,70.0,100.0,73.99,70.0,72.0,65.84666666666666,66.97,68.99,68.0,68.0,1785
2025-02-18 14:00:00,906.1766666666666,0.0,88.5,57.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.95666666666666,66.97,68.99,68.0,68.0,1786
2025-02-18 14:15:00,896.9900000000001,0.0,88.83333333333333,57.52,900.52,70.0,100.0,73.99,70.0,72.0,65.90333333333332,66.97,68.99,68.0,68.0,1787
2025-02-18 14:30:00,906.8833333333332,0.0,88.83333333333333,57.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.89,66.97,68.99,68.0,68.0,1788
2025-02-18 14:45:00,892.0466666666666,0.0,88.66666666666667,57.13999999999999,900.52,70.0,100.0,73.99,70.0,72.0,65.76333333333334,66.97,68.99,68.0,68.0,1789
2025-02-18 15:00:00,906.88,0.0,88.66666666666667,57.15,900.52,70.0,100.0,73.99,70.0,72.0,65.83,66.97,68.99,68.0,68.0,1790
2025-02-18 15:15:00,896.9933333333333,0.0,89.0,57.223333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.84666666666668,66.97,68.99,68.0,68.0,1791
2025-02-18 15:30:00,906.88,0.0,88.66666666666667,57.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.78666666666668,66.97,68.99,68.0,68.0,1792
2025-02-18 15:45:00,907.59,0.0,89.0,57.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.77,66.97,68.99,68.0,68.0,1793
2025-02-18 16:00:00,909.7066666666666,0.0,89.0,57.580000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.89333333333333,66.97,68.99,68.0,68.0,1794
2025-02-18 16:15:00,909.7066666666666,0.0,88.5,57.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.03333333333335,66.97,68.99,68.0,68.0,1795
2025-02-18 16:30:00,886.4,0.0,89.16666666666667,57.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.11333333333333,66.97,68.99,68.0,68.0,1796
2025-02-18 16:45:00,901.9333333333334,0.0,89.0,58.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.17666666666666,66.97,68.99,68.0,68.0,1797
2025-02-18 17:00:00,900.5233333333334,0.0,89.0,58.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.27666666666667,66.97,68.99,68.0,68.0,1798
2025-02-18 17:15:00,897.6966666666667,0.0,89.33333333333333,58.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.37,66.97,68.99,68.0,68.0,1799
2025-02-18 17:30:00,904.76,0.0,89.0,58.49,900.52,70.0,100.0,73.99,70.0,72.0,66.42666666666668,66.97,68.99,68.0,68.0,1800
2025-02-18 17:45:00,894.17,0.0,89.16666666666667,58.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.60666666666667,66.97,68.99,68.0,68.0,1801
2025-02-18 18:00:00,899.8166666666666,0.0,89.16666666666667,58.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.70333333333333,66.97,68.99,68.0,68.0,1802
2025-02-18 18:15:00,888.5166666666668,0.0,89.5,58.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.66000000000001,66.97,68.99,68.0,68.0,1803
2025-02-18 18:30:00,904.0533333333332,0.0,89.5,58.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.61,66.97,68.99,68.0,68.0,1804
2025-02-18 18:45:00,896.2866666666665,0.0,89.66666666666667,58.7,900.52,70.0,100.0,73.99,70.0,72.0,66.69,66.97,68.99,68.0,68.0,1805
2025-02-18 19:00:00,900.5233333333332,0.0,89.66666666666667,58.82,900.52,70.0,100.0,73.99,70.0,72.0,66.69666666666667,66.97,68.99,68.0,68.0,1806
2025-02-18 19:15:00,904.76,0.0,89.33333333333333,58.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.72000000000001,66.97,68.99,68.0,68.0,1807
2025-02-18 19:30:00,893.4633333333333,0.0,89.66666666666667,58.88,900.52,70.0,100.0,73.99,70.0,72.0,66.81,66.97,68.99,68.0,68.0,1808
2025-02-18 19:45:00,905.47,0.0,89.66666666666667,58.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.80333333333334,66.97,68.99,68.0,68.0,1809
2025-02-18 20:00:00,895.5766666666667,0.0,89.83333333333333,59.07333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.76,66.97,68.99,68.0,68.0,1810
2025-02-18 20:15:00,909.7066666666666,0.0,89.5,59.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0,1811
2025-02-18 20:30:00,896.9933333333333,0.0,89.5,59.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0,1812
2025-02-18 20:45:00,894.8733333333333,0.0,89.83333333333333,59.57,900.52,70.0,100.0,73.99,70.0,72.0,66.72666666666667,66.97,68.99,68.0,68.0,1813
2025-02-18 21:00:00,901.2333333333332,0.0,90.0,59.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.79,66.97,68.99,68.0,68.0,1814
2025-02-18 21:15:00,906.88,0.0,89.66666666666667,59.82333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.80666666666667,66.97,68.99,68.0,68.0,1815
2025-02-18 21:30:00,899.8166666666666,0.0,90.0,59.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.86,66.97,68.99,68.0,68.0,1816
2025-02-18 21:45:00,904.7666666666668,0.0,90.0,59.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.86666666666666,66.97,68.99,68.0,68.0,1817
2025-02-18 22:00:00,904.7633333333332,0.0,90.0,59.63,900.52,70.0,100.0,73.99,70.0,72.0,66.92666666666666,66.97,68.99,68.0,68.0,1818
2025-02-18 22:15:00,903.35,0.0,90.0,59.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.85333333333334,66.97,68.99,68.0,68.0,1819
2025-02-18 22:30:00,900.5233333333332,0.0,89.83333333333333,59.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.79666666666667,66.97,68.99,68.0,68.0,1820
2025-02-18 22:45:00,894.8766666666667,0.0,89.83333333333333,59.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.73666666666666,66.97,68.99,68.0,68.0,1821
2025-02-18 23:00:00,900.5266666666666,0.0,89.66666666666667,59.193333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.64,66.97,68.99,68.0,68.0,1822
2025-02-18 23:15:00,906.1766666666666,0.0,89.66666666666667,59.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0,1823
2025-02-18 23:30:00,893.4633333333333,0.0,89.66666666666667,59.07333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.49333333333334,66.97,68.99,68.0,68.0,1824
2025-02-18 23:45:00,902.6433333333332,0.0,90.0,58.92,900.52,70.0,100.0,73.99,70.0,72.0,66.42,66.97,68.99,68.0,68.0,1825
2025-02-19 00:00:00,897.6966666666667,0.0,89.5,58.870000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.32666666666667,66.97,68.99,68.0,68.0,1826
2025-02-19 00:15:00,899.11,0.0,89.5,58.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0,1827
2025-02-19 00:30:00,899.8166666666666,0.0,90.0,58.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.31,66.97,68.99,68.0,68.0,1828
2025-02-19 00:45:00,895.5799999999999,0.0,89.83333333333333,58.6,900.52,70.0,100.0,73.99,70.0,72.0,66.21,66.97,68.99,68.0,68.0,1829
2025-02-19 01:00:00,898.4066666666666,0.0,89.66666666666667,58.59,900.52,70.0,100.0,73.99,70.0,72.0,66.21666666666667,66.97,68.99,68.0,68.0,1830
2025-02-19 01:15:00,901.9366666666666,0.0,89.66666666666667,58.586666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0,1831
2025-02-19 01:30:00,895.5799999999999,0.0,89.33333333333333,58.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.28333333333335,66.97,68.99,68.0,68.0,1832
2025-02-19 01:45:00,910.4133333333332,0.0,89.66666666666667,58.57666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.20333333333333,66.97,68.99,68.0,68.0,1833
2025-02-19 02:00:00,890.6333333333333,0.0,89.5,58.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.15666666666667,66.97,68.99,68.0,68.0,1834
2025-02-19 02:15:00,893.46,0.0,89.16666666666667,58.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.14333333333333,66.97,68.99,68.0,68.0,1835
2025-02-19 02:30:00,903.3466666666668,0.0,89.66666666666667,58.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.00333333333333,66.97,68.99,68.0,68.0,1836
2025-02-19 02:45:00,900.5266666666666,0.0,89.66666666666667,57.98,900.52,70.0,100.0,73.99,70.0,72.0,65.82000000000001,66.97,68.99,68.0,68.0,1837
2025-02-19 03:00:00,899.1133333333333,0.0,89.83333333333333,57.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.90333333333332,66.97,68.99,68.0,68.0,1838
2025-02-19 03:15:00,900.5233333333332,0.0,89.66666666666667,57.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.93666666666667,66.97,68.99,68.0,68.0,1839
2025-02-19 03:30:00,901.23,0.0,89.66666666666667,57.68,900.52,70.0,100.0,73.99,70.0,72.0,65.94,66.97,68.99,68.0,68.0,1840
2025-02-19 03:45:00,905.47,0.0,89.83333333333333,57.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.88666666666667,66.97,68.99,68.0,68.0,1841
2025-02-19 04:00:00,905.47,0.0,89.83333333333333,57.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.89666666666666,66.97,68.99,68.0,68.0,1842
2025-02-19 04:15:00,906.1733333333332,0.0,89.66666666666667,57.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.88333333333333,66.97,68.99,68.0,68.0,1843
2025-02-19 04:30:00,904.0566666666668,0.0,90.0,57.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.81333333333333,66.97,68.99,68.0,68.0,1844
2025-02-19 04:45:00,904.0533333333332,0.0,90.16666666666669,57.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.77666666666666,66.97,68.99,68.0,68.0,1845
2025-02-19 05:00:00,904.0566666666668,0.0,90.0,57.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.70333333333333,66.97,68.99,68.0,68.0,1846
2025-02-19 05:15:00,904.7633333333332,0.0,90.16666666666669,57.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.64,66.97,68.99,68.0,68.0,1847
2025-02-19 05:30:00,905.47,0.0,90.33333333333331,56.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.59333333333333,66.97,68.99,68.0,68.0,1848
2025-02-19 05:45:00,904.06,0.0,90.33333333333331,57.02,900.52,70.0,100.0,73.99,70.0,72.0,65.55,66.97,68.99,68.0,68.0,1849
2025-02-19 06:00:00,906.1733333333332,0.0,90.5,57.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.56666666666666,66.97,68.99,68.0,68.0,1850
2025-02-19 06:15:00,906.8833333333332,0.0,90.16666666666669,56.95666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.57333333333334,66.97,68.99,68.0,68.0,1851
2025-02-19 06:30:00,904.76,0.0,90.33333333333331,56.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.56333333333333,66.97,68.99,68.0,68.0,1852
2025-02-19 06:45:00,896.9933333333333,0.0,90.5,56.89333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.52,66.97,68.99,68.0,68.0,1853
2025-02-19 07:00:00,906.1766666666666,0.0,90.5,56.78,900.52,70.0,100.0,73.99,70.0,72.0,65.50666666666666,66.97,68.99,68.0,68.0,1854
2025-02-19 07:15:00,906.1733333333332,0.0,90.16666666666669,56.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.45666666666666,66.97,68.99,68.0,68.0,1855
2025-02-19 07:30:00,901.94,0.0,90.5,56.73333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.31333333333333,66.97,68.99,68.0,68.0,1856
2025-02-19 07:45:00,892.0500000000001,0.0,90.33333333333331,56.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,65.18,66.97,68.99,68.0,68.0,1857
2025-02-19 08:00:00,893.4633333333333,0.0,90.0,56.68,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0,1858
2025-02-19 08:15:00,899.8166666666666,0.0,90.0,56.61666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0,1859
2025-02-19 08:30:00,904.76,0.0,89.66666666666667,56.59666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.24333333333334,66.97,68.99,68.0,68.0,1860
2025-02-19 08:45:00,901.94,0.0,89.5,56.57666666666668,900.52,70.0,100.0,73.99,70.0,72.0,65.21666666666665,66.97,68.99,68.0,68.0,1861
2025-02-19 09:00:00,906.1733333333332,0.0,89.33333333333333,56.54,900.52,70.0,100.0,73.99,70.0,72.0,65.19666666666666,66.97,68.99,68.0,68.0,1862
2025-02-19 09:15:00,899.1133333333333,0.0,89.16666666666667,56.48,900.52,70.0,100.0,73.99,70.0,72.0,65.17999999999999,66.97,68.99,68.0,68.0,1863
2025-02-19 09:30:00,896.2866666666665,0.0,89.33333333333333,56.54,900.52,70.0,100.0,73.99,70.0,72.0,65.12,66.97,68.99,68.0,68.0,1864
2025-02-19 09:45:00,907.5866666666668,0.0,89.5,56.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.12,66.97,68.99,68.0,68.0,1865
2025-02-19 10:00:00,901.23,0.0,89.33333333333333,56.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.12,66.97,68.99,68.0,68.0,1866
2025-02-19 10:15:00,902.6433333333332,0.0,89.5,56.42,900.52,70.0,100.0,73.99,70.0,72.0,65.10666666666667,66.97,68.99,68.0,68.0,1867
2025-02-19 10:30:00,901.2333333333332,0.0,89.5,56.40333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.10666666666667,66.97,68.99,68.0,68.0,1868
2025-02-19 10:45:00,897.6966666666667,0.0,89.5,56.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.01666666666667,66.97,68.99,68.0,68.0,1869
2025-02-19 11:00:00,904.76,0.0,89.83333333333333,56.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.01666666666667,66.97,68.99,68.0,68.0,1870
2025-02-19 11:15:00,897.6999999999999,0.0,89.33333333333333,56.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.10666666666667,66.97,68.99,68.0,68.0,1871
2025-02-19 11:30:00,898.4066666666666,0.0,89.33333333333333,56.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.1,66.97,68.99,68.0,68.0,1872
2025-02-19 11:45:00,894.1666666666666,0.0,89.33333333333333,56.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.08999999999999,66.97,68.99,68.0,68.0,1873
2025-02-19 12:00:00,892.7533333333334,0.0,89.5,56.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.08999999999999,66.97,68.99,68.0,68.0,1874
2025-02-19 12:15:00,892.7533333333334,0.0,89.5,56.21,900.52,70.0,100.0,73.99,70.0,72.0,65.04,66.97,68.99,68.0,68.0,1875
2025-02-19 12:30:00,905.4666666666668,0.0,89.66666666666667,56.23,900.52,70.0,100.0,73.99,70.0,72.0,65.08,66.97,68.99,68.0,68.0,1876
2025-02-19 12:45:00,901.23,0.0,89.83333333333333,56.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.06333333333333,66.97,68.99,68.0,68.0,1877
2025-02-19 13:00:00,904.0566666666668,0.0,89.66666666666667,56.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.98666666666666,66.97,68.99,68.0,68.0,1878
2025-02-19 13:15:00,903.35,0.0,89.66666666666667,56.22333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.96,66.97,68.99,68.0,68.0,1879
2025-02-19 13:30:00,894.1666666666666,0.0,89.33333333333333,56.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.91666666666667,66.97,68.99,68.0,68.0,1880
2025-02-19 13:45:00,898.4066666666666,0.0,89.16666666666667,56.54,900.52,70.0,100.0,73.99,70.0,72.0,64.99666666666667,66.97,68.99,68.0,68.0,1881
2025-02-19 14:00:00,899.82,0.0,89.5,56.82333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.1,66.97,68.99,68.0,68.0,1882
2025-02-19 14:15:00,887.8100000000001,0.0,89.66666666666667,56.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.18666666666667,66.97,68.99,68.0,68.0,1883
2025-02-19 14:30:00,915.3566666666668,0.0,90.0,56.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0,1884
2025-02-19 14:45:00,895.5799999999999,0.0,89.66666666666667,56.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.28666666666668,66.97,68.99,68.0,68.0,1885
2025-02-19 15:00:00,892.0499999999998,0.0,90.0,57.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.41333333333334,66.97,68.99,68.0,68.0,1886
2025-02-19 15:15:00,898.4033333333333,0.0,89.66666666666667,57.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.57666666666667,66.97,68.99,68.0,68.0,1887
2025-02-19 15:30:00,897.6999999999999,0.0,90.33333333333331,57.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.60333333333334,66.97,68.99,68.0,68.0,1888
2025-02-19 15:45:00,892.7533333333334,0.0,90.33333333333331,57.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.66666666666667,66.97,68.99,68.0,68.0,1889
2025-02-19 16:00:00,890.6333333333333,0.0,90.66666666666669,58.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.82,66.97,68.99,68.0,68.0,1890
2025-02-19 16:15:00,906.88,0.0,90.83333333333331,58.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.03333333333335,66.97,68.99,68.0,68.0,1891
2025-02-19 16:30:00,901.23,0.0,91.33333333333331,58.453333333333326,900.52,70.0,100.0,73.99,70.0,72.0,66.20333333333333,66.97,68.99,68.0,68.0,1892
2025-02-19 16:45:00,892.7566666666667,0.0,91.83333333333331,58.74,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0,1893
2025-02-19 17:00:00,889.93,0.0,91.83333333333331,59.09,900.52,70.0,100.0,73.99,70.0,72.0,66.32666666666667,66.97,68.99,68.0,68.0,1894
2025-02-19 17:15:00,896.9933333333333,0.0,92.16666666666669,59.296666666666674,900.52,70.0,100.0,73.99,70.0,72.0,66.47000000000001,66.97,68.99,68.0,68.0,1895
2025-02-19 17:30:00,901.23,0.0,92.16666666666669,59.38333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.56666666666666,66.97,68.99,68.0,68.0,1896
2025-02-19 17:45:00,892.7533333333334,0.0,92.33333333333331,59.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.79666666666667,66.97,68.99,68.0,68.0,1897
2025-02-19 18:00:00,894.8766666666667,0.0,92.5,59.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.03333333333333,66.97,68.99,68.0,68.0,1898
2025-02-19 18:15:00,906.1733333333332,0.0,92.83333333333331,59.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.99,66.97,68.99,68.0,68.0,1899
2025-02-19 18:30:00,899.8166666666666,0.0,92.83333333333331,59.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0,1900
2025-02-19 18:45:00,890.6366666666667,0.0,92.83333333333331,59.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.05666666666667,66.97,68.99,68.0,68.0,1901
2025-02-19 19:00:00,903.3533333333334,0.0,92.83333333333331,59.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.1,66.97,68.99,68.0,68.0,1902
2025-02-19 19:15:00,903.35,0.0,92.83333333333331,59.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.11333333333333,66.97,68.99,68.0,68.0,1903
2025-02-19 19:30:00,901.2266666666666,0.0,92.33333333333331,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.14999999999999,66.97,68.99,68.0,68.0,1904
2025-02-19 19:45:00,897.6966666666667,0.0,92.33333333333331,59.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0,1905
2025-02-19 20:00:00,902.6433333333332,0.0,92.33333333333331,59.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.00333333333333,66.97,68.99,68.0,68.0,1906
2025-02-19 20:15:00,913.24,0.0,92.33333333333331,59.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0,1907
2025-02-19 20:30:00,902.6433333333332,0.0,92.5,59.93000000000001,900.52,70.0,100.0,73.99,70.0,72.0,66.98333333333333,66.97,68.99,68.0,68.0,1908
2025-02-19 20:45:00,897.6999999999999,0.0,92.33333333333331,59.9,900.52,70.0,100.0,73.99,70.0,72.0,67.02,66.97,68.99,68.0,68.0,1909
2025-02-19 21:00:00,898.4066666666668,0.0,92.0,59.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.01333333333334,66.97,68.99,68.0,68.0,1910
2025-02-19 21:15:00,903.35,0.0,92.33333333333331,59.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.99,66.97,68.99,68.0,68.0,1911
2025-02-19 21:30:00,892.7533333333332,0.0,92.33333333333331,59.97333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0,1912
2025-02-19 21:45:00,888.5166666666668,0.0,92.0,59.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.90333333333332,66.97,68.99,68.0,68.0,1913
2025-02-19 22:00:00,892.7566666666667,0.0,92.33333333333331,59.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.81666666666666,66.97,68.99,68.0,68.0,1914
2025-02-19 22:15:00,900.5233333333332,0.0,92.33333333333331,59.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.76666666666667,66.97,68.99,68.0,68.0,1915
2025-02-19 22:30:00,902.645,0.0,92.25,59.47,900.52,70.0,100.0,73.99,70.0,72.0,66.675,66.97,68.99,68.0,68.0,1916
2025-02-19 22:45:00,906.8833333333332,0.0,92.66666666666669,59.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.53666666666668,66.97,68.99,68.0,68.0,1917
2025-02-19 23:00:00,897.6999999999999,0.0,92.5,59.3,900.52,70.0,100.0,73.99,70.0,72.0,66.43666666666667,66.97,68.99,68.0,68.0,1918
2025-02-19 23:15:00,894.8766666666667,0.0,92.16666666666669,59.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,1919
2025-02-19 23:30:00,896.9933333333333,0.0,92.33333333333331,59.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.27,66.97,68.99,68.0,68.0,1920
2025-02-19 23:45:00,893.4633333333333,0.0,92.5,58.903333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.06333333333333,66.97,68.99,68.0,68.0,1921
2025-02-20 00:00:00,901.23,0.0,92.16666666666669,58.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,66.02,66.97,68.99,68.0,68.0,1922
2025-02-20 00:15:00,894.1666666666666,0.0,92.0,58.85,900.52,70.0,100.0,73.99,70.0,72.0,66.02,66.97,68.99,68.0,68.0,1923
2025-02-20 00:30:00,894.8733333333333,0.0,92.16666666666669,58.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.93333333333334,66.97,68.99,68.0,68.0,1924
2025-02-20 00:45:00,905.4666666666668,0.0,92.0,58.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.83999999999999,66.97,68.99,68.0,68.0,1925
2025-02-20 01:00:00,895.5799999999999,0.0,91.83333333333331,58.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.76333333333334,66.97,68.99,68.0,68.0,1926
2025-02-20 01:15:00,908.9966666666666,0.0,91.83333333333331,58.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.83,66.97,68.99,68.0,68.0,1927
2025-02-20 01:30:00,892.7533333333334,0.0,91.83333333333331,58.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.78333333333335,66.97,68.99,68.0,68.0,1928
2025-02-20 01:45:00,894.17,0.0,92.0,58.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.72,66.97,68.99,68.0,68.0,1929
2025-02-20 02:00:00,904.0566666666668,0.0,92.0,58.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.64,66.97,68.99,68.0,68.0,1930
2025-02-20 02:15:00,898.4033333333333,0.0,92.0,58.16,900.52,70.0,100.0,73.99,70.0,72.0,65.64,66.97,68.99,68.0,68.0,1931
2025-02-20 02:30:00,892.0466666666666,0.0,92.0,58.09,900.52,70.0,100.0,73.99,70.0,72.0,65.51,66.97,68.99,68.0,68.0,1932
2025-02-20 02:45:00,901.2333333333332,0.0,91.83333333333331,57.89333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.31333333333333,66.97,68.99,68.0,68.0,1933
2025-02-20 03:00:00,899.11,0.0,91.83333333333331,57.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.43,66.97,68.99,68.0,68.0,1934
2025-02-20 03:15:00,896.9933333333333,0.0,91.83333333333331,57.69,900.52,70.0,100.0,73.99,70.0,72.0,65.48,66.97,68.99,68.0,68.0,1935
2025-02-20 03:30:00,892.0500000000001,0.0,92.0,57.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.44333333333333,66.97,68.99,68.0,68.0,1936
2025-02-20 03:45:00,903.35,0.0,92.0,57.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.32000000000001,66.97,68.99,68.0,68.0,1937
2025-02-20 04:00:00,898.4066666666666,0.0,91.66666666666669,57.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.31,66.97,68.99,68.0,68.0,1938
2025-02-20 04:15:00,901.9366666666666,0.0,92.0,57.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.31666666666666,66.97,68.99,68.0,68.0,1939
2025-02-20 04:30:00,901.23,0.0,92.0,57.32,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0,1940
2025-02-20 04:45:00,899.8166666666666,0.0,92.16666666666669,57.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.27,66.97,68.99,68.0,68.0,1941
2025-02-20 05:00:00,894.17,0.0,91.83333333333331,57.303333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0,1942
2025-02-20 05:15:00,895.5799999999999,0.0,92.0,57.29,900.52,70.0,100.0,73.99,70.0,72.0,65.26666666666667,66.97,68.99,68.0,68.0,1943
2025-02-20 05:30:00,893.4633333333333,0.0,92.16666666666669,57.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.26,66.97,68.99,68.0,68.0,1944
2025-02-20 05:45:00,900.5266666666666,0.0,92.33333333333331,57.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.26333333333334,66.97,68.99,68.0,68.0,1945
2025-02-20 06:00:00,906.1733333333332,0.0,92.16666666666669,57.15333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0,1946
2025-02-20 06:15:00,884.9866666666667,0.0,92.16666666666669,57.17,900.52,70.0,100.0,73.99,70.0,72.0,65.32333333333334,66.97,68.99,68.0,68.0,1947
2025-02-20 06:30:00,892.7566666666667,0.0,92.5,57.15,900.52,70.0,100.0,73.99,70.0,72.0,65.42,66.97,68.99,68.0,68.0,1948
2025-02-20 06:45:00,900.5233333333334,0.0,92.16666666666669,57.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.5,66.97,68.99,68.0,68.0,1949
2025-02-20 07:00:00,897.6999999999999,0.0,92.33333333333331,57.15333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0,1950
2025-02-20 07:15:00,895.5833333333334,0.0,92.83333333333331,57.13,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0,1951
2025-02-20 07:30:00,901.2333333333332,0.0,92.83333333333331,57.06,900.52,70.0,100.0,73.99,70.0,72.0,65.40666666666667,66.97,68.99,68.0,68.0,1952
2025-02-20 07:45:00,901.23,0.0,92.5,56.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.34666666666666,66.97,68.99,68.0,68.0,1953
2025-02-20 08:00:00,917.4766666666668,0.0,92.33333333333331,56.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.35666666666667,66.97,68.99,68.0,68.0,1954
2025-02-20 08:15:00,907.5866666666668,0.0,92.0,56.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.35,66.97,68.99,68.0,68.0,1955
2025-02-20 08:30:00,904.0566666666668,0.0,91.83333333333331,56.71,900.52,70.0,100.0,73.99,70.0,72.0,65.30666666666666,66.97,68.99,68.0,68.0,1956
2025-02-20 08:45:00,902.6433333333332,0.0,91.5,56.6,900.52,70.0,100.0,73.99,70.0,72.0,65.24333333333334,66.97,68.99,68.0,68.0,1957
2025-02-20 09:00:00,884.2800000000001,0.0,91.66666666666669,56.52666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.24333333333334,66.97,68.99,68.0,68.0,1958
2025-02-20 09:15:00,890.64,0.0,91.33333333333331,56.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0,1959
2025-02-20 09:30:00,894.1666666666666,0.0,91.16666666666669,56.22,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0,1960
2025-02-20 09:45:00,899.1133333333333,0.0,91.5,56.14000000000001,900.52,70.0,100.0,73.99,70.0,72.0,65.21,66.97,68.99,68.0,68.0,1961
2025-02-20 10:00:00,903.35,0.0,91.16666666666669,55.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,65.13333333333334,66.97,68.99,68.0,68.0,1962
2025-02-20 10:15:00,892.7566666666667,0.0,91.16666666666669,55.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.04666666666667,66.97,68.99,68.0,68.0,1963
2025-02-20 10:30:00,892.0466666666666,0.0,91.16666666666669,55.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,64.98333333333333,66.97,68.99,68.0,68.0,1964
2025-02-20 10:45:00,896.29,0.0,91.0,55.51333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.97666666666667,66.97,68.99,68.0,68.0,1965
2025-02-20 11:00:00,902.64,0.0,91.0,55.32666666666668,900.52,70.0,100.0,73.99,70.0,72.0,65.03,66.97,68.99,68.0,68.0,1966
2025-02-20 11:15:00,902.6433333333332,0.0,91.0,55.17,900.52,70.0,100.0,73.99,70.0,72.0,64.98666666666666,66.97,68.99,68.0,68.0,1967
2025-02-20 11:30:00,894.8733333333333,0.0,90.83333333333331,54.97,900.52,70.0,100.0,73.99,70.0,72.0,64.88,66.97,68.99,68.0,68.0,1968
2025-02-20 11:45:00,898.4066666666666,0.0,91.0,54.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.73333333333333,66.97,68.99,68.0,68.0,1969
2025-02-20 12:00:00,894.8766666666667,0.0,91.16666666666669,54.74,900.52,70.0,100.0,73.99,70.0,72.0,64.71666666666665,66.97,68.99,68.0,68.0,1970
2025-02-20 12:15:00,904.7633333333332,0.0,91.0,54.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.71333333333332,66.97,68.99,68.0,68.0,1971
2025-02-20 12:30:00,899.1133333333333,0.0,90.66666666666669,54.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.67666666666666,66.97,68.99,68.0,68.0,1972
2025-02-20 12:45:00,899.8166666666666,0.0,90.5,54.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.60333333333334,66.97,68.99,68.0,68.0,1973
2025-02-20 13:00:00,904.0566666666668,0.0,90.5,54.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.49333333333334,66.97,68.99,68.0,68.0,1974
2025-02-20 13:15:00,887.8100000000001,0.0,90.33333333333331,53.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,64.33333333333333,66.97,68.99,68.0,68.0,1975
2025-02-20 13:30:00,898.4033333333333,0.0,90.16666666666669,53.77,900.52,70.0,100.0,73.99,70.0,72.0,64.08999999999999,66.97,68.99,68.0,68.0,1976
2025-02-20 13:45:00,900.5233333333332,0.0,90.0,53.74,900.52,70.0,100.0,73.99,70.0,72.0,64.11333333333333,66.97,68.99,68.0,68.0,1977
2025-02-20 14:00:00,908.2933333333334,0.0,90.33333333333331,53.89666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.16666666666667,66.97,68.99,68.0,68.0,1978
2025-02-20 14:15:00,897.6999999999999,0.0,90.0,53.883333333333326,900.52,70.0,100.0,73.99,70.0,72.0,64.16666666666667,66.97,68.99,68.0,68.0,1979
2025-02-20 14:30:00,898.4066666666666,0.0,90.5,53.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.14333333333333,66.97,68.99,68.0,68.0,1980
2025-02-20 14:45:00,906.88,0.0,90.5,53.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.08333333333333,66.97,68.99,68.0,68.0,1981
2025-02-20 15:00:00,899.8166666666666,0.0,90.5,53.98,900.52,70.0,100.0,73.99,70.0,72.0,64.17,66.97,68.99,68.0,68.0,1982
2025-02-20 15:15:00,890.6366666666667,0.0,90.33333333333331,54.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.33,66.97,68.99,68.0,68.0,1983
2025-02-20 15:30:00,898.4033333333333,0.0,90.83333333333331,54.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.26666666666667,66.97,68.99,68.0,68.0,1984
2025-02-20 15:45:00,904.7633333333332,0.0,90.66666666666669,54.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.32000000000001,66.97,68.99,68.0,68.0,1985
2025-02-20 16:00:00,895.5833333333334,0.0,90.5,54.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.51,66.97,68.99,68.0,68.0,1986
2025-02-20 16:15:00,897.6999999999999,0.0,90.66666666666669,54.903333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.62333333333333,66.97,68.99,68.0,68.0,1987
2025-02-20 16:30:00,889.9266666666667,0.0,90.83333333333331,55.21333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.71666666666665,66.97,68.99,68.0,68.0,1988
2025-02-20 16:45:00,907.5866666666668,0.0,91.0,55.42333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.82333333333334,66.97,68.99,68.0,68.0,1989
2025-02-20 17:00:00,908.2966666666666,0.0,90.83333333333331,55.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.98333333333333,66.97,68.99,68.0,68.0,1990
2025-02-20 17:15:00,888.52,0.0,91.0,56.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.10333333333334,66.97,68.99,68.0,68.0,1991
2025-02-20 17:30:00,888.5166666666668,0.0,91.33333333333331,56.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.14333333333333,66.97,68.99,68.0,68.0,1992
2025-02-20 17:45:00,904.76,0.0,91.33333333333331,56.68,900.52,70.0,100.0,73.99,70.0,72.0,65.32666666666667,66.97,68.99,68.0,68.0,1993
2025-02-20 18:00:00,898.4066666666666,0.0,91.5,56.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.68,66.97,68.99,68.0,68.0,1994
2025-02-20 18:15:00,890.6366666666667,0.0,91.83333333333331,57.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.61,66.97,68.99,68.0,68.0,1995
2025-02-20 18:30:00,892.7566666666667,0.0,92.0,57.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.65333333333334,66.97,68.99,68.0,68.0,1996
2025-02-20 18:45:00,911.8266666666668,0.0,91.83333333333331,57.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.8,66.97,68.99,68.0,68.0,1997
2025-02-20 19:00:00,901.23,0.0,92.33333333333331,57.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.89666666666666,66.97,68.99,68.0,68.0,1998
2025-02-20 19:15:00,903.35,0.0,93.0,58.04,900.52,70.0,100.0,73.99,70.0,72.0,65.99666666666667,66.97,68.99,68.0,68.0,1999
2025-02-20 19:30:00,896.9900000000001,0.0,93.5,58.123333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.04,66.97,68.99,68.0,68.0,2000
2025-02-20 19:45:00,911.8266666666668,0.0,93.16666666666669,58.42,900.52,70.0,100.0,73.99,70.0,72.0,66.08666666666666,66.97,68.99,68.0,68.0,2001
2025-02-20 20:00:00,900.5233333333332,0.0,93.33333333333331,58.47666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.09333333333333,66.97,68.99,68.0,68.0,2002
2025-02-20 20:15:00,898.4066666666668,0.0,93.33333333333331,58.78,900.52,70.0,100.0,73.99,70.0,72.0,66.13,66.97,68.99,68.0,68.0,2003
2025-02-20 20:30:00,902.64,0.0,93.33333333333331,58.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.17666666666666,66.97,68.99,68.0,68.0,2004
2025-02-20 20:45:00,894.1666666666666,0.0,93.33333333333331,59.10666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.27666666666666,66.97,68.99,68.0,68.0,2005
2025-02-20 21:00:00,899.11,0.0,93.66666666666669,59.18,900.52,70.0,100.0,73.99,70.0,72.0,66.25333333333333,66.97,68.99,68.0,68.0,2006
2025-02-20 21:15:00,904.0566666666668,0.0,93.16666666666669,59.32,900.52,70.0,100.0,73.99,70.0,72.0,66.29666666666667,66.97,68.99,68.0,68.0,2007
2025-02-20 21:30:00,894.1666666666666,0.0,93.16666666666669,59.35333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.30333333333334,66.97,68.99,68.0,68.0,2008
2025-02-20 21:45:00,907.59,0.0,93.16666666666669,59.34666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29666666666667,66.97,68.99,68.0,68.0,2009
2025-02-20 22:00:00,894.8733333333333,0.0,93.16666666666669,59.303333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.25,66.97,68.99,68.0,68.0,2010
2025-02-20 22:15:00,901.9366666666666,0.0,93.5,59.173333333333325,900.52,70.0,100.0,73.99,70.0,72.0,66.15666666666667,66.97,68.99,68.0,68.0,2011
2025-02-20 22:30:00,898.4066666666668,0.0,93.33333333333331,58.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.15666666666667,66.97,68.99,68.0,68.0,2012
2025-02-20 22:45:00,899.1133333333333,0.0,93.0,58.71,900.52,70.0,100.0,73.99,70.0,72.0,66.17333333333333,66.97,68.99,68.0,68.0,2013
2025-02-20 23:00:00,899.11,0.0,92.83333333333331,58.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.16,66.97,68.99,68.0,68.0,2014
2025-02-20 23:15:00,896.2833333333333,0.0,93.0,58.23,900.52,70.0,100.0,73.99,70.0,72.0,66.11333333333334,66.97,68.99,68.0,68.0,2015
2025-02-20 23:30:00,909.0,0.0,92.83333333333331,57.97,900.52,70.0,100.0,73.99,70.0,72.0,66.0,66.97,68.99,68.0,68.0,2016
2025-02-20 23:45:00,894.17,0.0,92.66666666666669,57.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.93666666666667,66.97,68.99,68.0,68.0,2017
2025-02-21 00:00:00,893.1099999999999,0.0,92.25,57.775,900.52,70.0,100.0,73.99,70.0,72.0,65.91,66.97,68.99,68.0,68.0,2018
2025-02-21 00:15:00,900.5233333333332,0.0,92.66666666666669,57.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.87,66.97,68.99,68.0,68.0,2019
2025-02-21 00:30:00,903.35,0.0,92.16666666666669,57.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.80666666666667,66.97,68.99,68.0,68.0,2020
2025-02-21 00:45:00,896.2866666666665,0.0,92.66666666666669,57.34333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.7,66.97,68.99,68.0,68.0,2021
2025-02-21 01:00:00,907.5866666666668,0.0,92.0,57.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.52333333333333,66.97,68.99,68.0,68.0,2022
2025-02-21 01:15:00,899.82,0.0,92.33333333333331,57.03,900.52,70.0,100.0,73.99,70.0,72.0,65.51333333333334,66.97,68.99,68.0,68.0,2023
2025-02-21 01:30:00,897.6966666666667,0.0,92.33333333333331,56.866666666666674,900.52,70.0,100.0,73.99,70.0,72.0,65.52,66.97,68.99,68.0,68.0,2024
2025-02-21 01:45:00,904.7633333333332,0.0,92.33333333333331,56.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.42,66.97,68.99,68.0,68.0,2025
2025-02-21 02:00:00,901.23,0.0,92.5,56.580000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.32333333333332,66.97,68.99,68.0,68.0,2026
2025-02-21 02:15:00,894.1666666666666,0.0,92.33333333333331,56.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.31,66.97,68.99,68.0,68.0,2027
2025-02-21 02:30:00,894.1666666666666,0.0,92.5,56.303333333333335,900.52,70.0,100.0,73.99,70.0,72.0,65.22333333333333,66.97,68.99,68.0,68.0,2028
2025-02-21 02:45:00,904.0566666666668,0.0,92.5,56.173333333333325,900.52,70.0,100.0,73.99,70.0,72.0,65.14999999999999,66.97,68.99,68.0,68.0,2029
2025-02-21 03:00:00,902.6466666666666,0.0,92.5,56.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.11333333333333,66.97,68.99,68.0,68.0,2030
2025-02-21 03:15:00,891.3433333333332,0.0,92.5,55.94,900.52,70.0,100.0,73.99,70.0,72.0,65.1,66.97,68.99,68.0,68.0,2031
2025-02-21 03:30:00,899.11,0.0,92.5,55.82,900.52,70.0,100.0,73.99,70.0,72.0,65.02,66.97,68.99,68.0,68.0,2032
2025-02-21 03:45:00,894.87,0.0,92.33333333333331,55.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.99,66.97,68.99,68.0,68.0,2033
2025-02-21 04:00:00,896.29,0.0,92.33333333333331,55.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.97333333333334,66.97,68.99,68.0,68.0,2034
2025-02-21 04:15:00,895.5833333333334,0.0,92.33333333333331,55.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.97666666666667,66.97,68.99,68.0,68.0,2035
2025-02-21 04:30:00,901.2333333333332,0.0,92.66666666666669,55.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.96333333333332,66.97,68.99,68.0,68.0,2036
2025-02-21 04:45:00,896.2866666666665,0.0,92.33333333333331,55.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.91000000000001,66.97,68.99,68.0,68.0,2037
2025-02-21 05:00:00,888.5166666666668,0.0,92.66666666666669,55.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.88,66.97,68.99,68.0,68.0,2038
2025-02-21 05:15:00,895.5799999999999,0.0,91.83333333333331,55.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.79333333333334,66.97,68.99,68.0,68.0,2039
2025-02-21 05:30:00,902.6433333333332,0.0,91.16666666666669,55.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.79666666666667,66.97,68.99,68.0,68.0,2040
2025-02-21 05:45:00,896.29,0.0,91.5,54.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.75,66.97,68.99,68.0,68.0,2041
2025-02-21 06:00:00,894.8733333333333,0.0,91.5,54.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.72,66.97,68.99,68.0,68.0,2042
2025-02-21 06:15:00,897.6999999999999,0.0,91.16666666666669,54.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.81666666666666,66.97,68.99,68.0,68.0,2043
