time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 06:30:00,897.6966666666667,0.0,91.16666666666669,54.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.82333333333334,66.97,68.99,68.0,68.0,2044
2025-02-21 06:45:00,895.5799999999999,0.0,91.16666666666669,54.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.72,66.97,68.99,68.0,68.0,2045
2025-02-21 07:00:00,894.8766666666667,0.0,91.33333333333331,54.60333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.71,66.97,68.99,68.0,68.0,2046
2025-02-21 07:15:00,901.9366666666666,0.0,91.16666666666669,54.53,900.52,70.0,100.0,73.99,70.0,72.0,64.70333333333333,66.97,68.99,68.0,68.0,2047
2025-02-21 07:30:00,894.1666666666666,0.0,91.16666666666669,54.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.61,66.97,68.99,68.0,68.0,2048
2025-02-21 07:45:00,897.6966666666667,0.0,91.0,54.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,64.58666666666666,66.97,68.99,68.0,68.0,2049
2025-02-21 08:00:00,898.4033333333333,0.0,91.16666666666669,54.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.56666666666666,66.97,68.99,68.0,68.0,2050
2025-02-21 08:15:00,904.7633333333332,0.0,91.33333333333331,54.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.53,66.97,68.99,68.0,68.0,2051
2025-02-21 08:30:00,896.2866666666667,0.0,91.0,54.14666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.49333333333334,66.97,68.99,68.0,68.0,2052
2025-02-21 08:45:00,894.17,0.0,91.0,54.06,900.52,70.0,100.0,73.99,70.0,72.0,64.45333333333333,66.97,68.99,68.0,68.0,2053
2025-02-21 09:00:00,918.1833333333334,0.0,91.0,53.99666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.39,66.97,68.99,68.0,68.0,2054
2025-02-21 09:15:00,899.1133333333333,0.0,90.83333333333331,54.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.39666666666666,66.97,68.99,68.0,68.0,2055
2025-02-21 09:30:00,893.46,0.0,90.83333333333331,53.96,900.52,70.0,100.0,73.99,70.0,72.0,64.36666666666666,66.97,68.99,68.0,68.0,2056
2025-02-21 09:45:00,893.46,0.0,91.0,53.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.31,66.97,68.99,68.0,68.0,2057
2025-02-21 10:00:00,895.5833333333334,0.0,91.0,53.94,900.52,70.0,100.0,73.99,70.0,72.0,64.26666666666667,66.97,68.99,68.0,68.0,2058
2025-02-21 10:15:00,904.0533333333332,0.0,90.83333333333331,53.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.29666666666667,66.97,68.99,68.0,68.0,2059
2025-02-21 10:30:00,898.4066666666666,0.0,90.83333333333331,53.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.29666666666667,66.97,68.99,68.0,68.0,2060
2025-02-21 10:45:00,913.24,0.0,91.0,53.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,64.25333333333333,66.97,68.99,68.0,68.0,2061
2025-02-21 11:00:00,901.9333333333334,0.0,91.0,53.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.17666666666668,66.97,68.99,68.0,68.0,2062
2025-02-21 11:15:00,899.11,0.0,91.0,53.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.18333333333334,66.97,68.99,68.0,68.0,2063
2025-02-21 11:30:00,902.6433333333332,0.0,90.83333333333331,53.63666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.17666666666668,66.97,68.99,68.0,68.0,2064
2025-02-21 11:45:00,894.1666666666666,0.0,91.0,53.52,900.52,70.0,100.0,73.99,70.0,72.0,64.12666666666667,66.97,68.99,68.0,68.0,2065
2025-02-21 12:00:00,894.17,0.0,91.0,53.47,900.52,70.0,100.0,73.99,70.0,72.0,64.10666666666667,66.97,68.99,68.0,68.0,2066
2025-02-21 12:15:00,889.93,0.0,90.66666666666669,53.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.05333333333334,66.97,68.99,68.0,68.0,2067
2025-02-21 12:30:00,899.82,0.0,90.83333333333331,53.473333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.12,66.97,68.99,68.0,68.0,2068
2025-02-21 12:45:00,906.1766666666666,0.0,91.0,53.49666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.07666666666667,66.97,68.99,68.0,68.0,2069
2025-02-21 13:00:00,896.9933333333333,0.0,91.0,53.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.0,66.97,68.99,68.0,68.0,2070
2025-02-21 13:15:00,896.2866666666665,0.0,90.83333333333331,53.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,63.973333333333336,66.97,68.99,68.0,68.0,2071
2025-02-21 13:30:00,901.23,0.0,90.83333333333331,53.973333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.03333333333335,66.97,68.99,68.0,68.0,2072
2025-02-21 13:45:00,901.23,0.0,91.33333333333331,54.26,900.52,70.0,100.0,73.99,70.0,72.0,64.02,66.97,68.99,68.0,68.0,2073
2025-02-21 14:00:00,896.2866666666667,0.0,91.16666666666669,54.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,64.08333333333333,66.97,68.99,68.0,68.0,2074
2025-02-21 14:15:00,891.3433333333332,0.0,91.16666666666669,54.833333333333336,900.52,70.0,100.0,73.99,70.0,72.0,64.14666666666666,66.97,68.99,68.0,68.0,2075
2025-02-21 14:30:00,902.6433333333332,0.0,91.16666666666669,55.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,64.23666666666666,66.97,68.99,68.0,68.0,2076
2025-02-21 14:45:00,910.4133333333332,0.0,91.16666666666669,55.546666666666674,900.52,70.0,100.0,73.99,70.0,72.0,64.39333333333333,66.97,68.99,68.0,68.0,2077
2025-02-21 15:00:00,893.46,0.0,91.5,55.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,64.57666666666667,66.97,68.99,68.0,68.0,2078
2025-02-21 15:15:00,889.2233333333334,0.0,91.83333333333331,56.41,900.52,70.0,100.0,73.99,70.0,72.0,64.71,66.97,68.99,68.0,68.0,2079
2025-02-21 15:30:00,896.9933333333333,0.0,91.66666666666669,56.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,64.83,66.97,68.99,68.0,68.0,2080
2025-02-21 15:45:00,904.0566666666668,0.0,92.5,57.2,900.52,70.0,100.0,73.99,70.0,72.0,64.94,66.97,68.99,68.0,68.0,2081
2025-02-21 16:00:00,890.6366666666667,0.0,92.33333333333331,57.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.10000000000001,66.97,68.99,68.0,68.0,2082
2025-02-21 16:15:00,895.5833333333334,0.0,92.5,58.15,900.52,70.0,100.0,73.99,70.0,72.0,65.25666666666666,66.97,68.99,68.0,68.0,2083
2025-02-21 16:30:00,896.2866666666665,0.0,92.5,58.64666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.37666666666667,66.97,68.99,68.0,68.0,2084
2025-02-21 16:45:00,887.8133333333334,0.0,92.83333333333331,59.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0,2085
2025-02-21 17:00:00,901.23,0.0,93.16666666666669,59.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,65.59333333333333,66.97,68.99,68.0,68.0,2086
2025-02-21 17:15:00,899.1133333333333,0.0,93.83333333333331,59.95333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.78666666666666,66.97,68.99,68.0,68.0,2087
2025-02-21 17:30:00,896.9933333333333,0.0,94.16666666666669,60.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.96333333333332,66.97,68.99,68.0,68.0,2088
2025-02-21 17:45:00,899.11,0.0,94.66666666666669,60.72,900.52,70.0,100.0,73.99,70.0,72.0,66.17,66.97,68.99,68.0,68.0,2089
2025-02-21 18:00:00,899.8166666666666,0.0,94.66666666666669,61.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.49333333333334,66.97,68.99,68.0,68.0,2090
2025-02-21 18:15:00,891.34,0.0,94.5,61.42333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0,2091
2025-02-21 18:30:00,904.7633333333332,0.0,94.5,61.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.62666666666667,66.97,68.99,68.0,68.0,2092
2025-02-21 18:45:00,904.7633333333332,0.0,94.83333333333331,61.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.68333333333334,66.97,68.99,68.0,68.0,2093
2025-02-21 19:00:00,904.7633333333332,0.0,95.16666666666669,62.6,900.52,70.0,100.0,73.99,70.0,72.0,66.75,66.97,68.99,68.0,68.0,2094
2025-02-21 19:15:00,899.8166666666666,0.0,95.5,62.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0,2095
2025-02-21 19:30:00,892.7566666666667,0.0,95.0,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.92666666666666,66.97,68.99,68.0,68.0,2096
2025-02-21 19:45:00,902.6433333333332,0.0,95.0,62.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,66.94666666666666,66.97,68.99,68.0,68.0,2097
2025-02-21 20:00:00,900.5233333333334,0.0,95.16666666666669,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0,2098
2025-02-21 20:15:00,896.2866666666665,0.0,95.33333333333331,63.45666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0,2099
2025-02-21 20:30:00,894.8766666666667,0.0,95.5,63.63,900.52,70.0,100.0,73.99,70.0,72.0,67.0,66.97,68.99,68.0,68.0,2100
2025-02-21 20:45:00,916.77,0.0,95.66666666666669,63.81,900.52,70.0,100.0,73.99,70.0,72.0,67.08666666666666,66.97,68.99,68.0,68.0,2101
2025-02-21 21:00:00,903.35,0.0,95.83333333333331,63.99,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0,2102
2025-02-21 21:15:00,907.59,0.0,95.83333333333331,64.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.17333333333333,66.97,68.99,68.0,68.0,2103
2025-02-21 21:30:00,911.12,0.0,96.0,63.95000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.23,66.97,68.99,68.0,68.0,2104
2025-02-21 21:45:00,913.9433333333332,0.0,95.83333333333331,63.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0,2105
2025-02-21 22:00:00,901.9366666666666,0.0,95.5,63.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.3,66.97,68.99,68.0,68.0,2106
2025-02-21 22:15:00,905.47,0.0,95.66666666666669,63.64000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.34333333333332,66.97,68.99,68.0,68.0,2107
2025-02-21 22:30:00,901.2333333333332,0.0,95.16666666666669,63.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0,2108
2025-02-21 22:45:00,896.2866666666667,0.0,95.0,63.42,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0,2109
2025-02-21 23:00:00,893.46,0.0,95.33333333333331,63.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.38333333333334,66.97,68.99,68.0,68.0,2110
2025-02-21 23:15:00,901.23,0.0,95.5,62.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0,2111
2025-02-21 23:30:00,891.3433333333332,0.0,95.16666666666669,62.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.37,66.97,68.99,68.0,68.0,2112
2025-02-21 23:45:00,901.23,0.0,95.66666666666669,62.39000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.35666666666667,66.97,68.99,68.0,68.0,2113
2025-02-22 00:00:00,904.7633333333332,0.0,95.33333333333331,62.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.27666666666666,66.97,68.99,68.0,68.0,2114
2025-02-22 00:15:00,893.46,0.0,95.16666666666669,61.85,900.52,70.0,100.0,73.99,70.0,72.0,67.23333333333333,66.97,68.99,68.0,68.0,2115
2025-02-22 00:30:00,889.9333333333334,0.0,95.16666666666669,61.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.17333333333333,66.97,68.99,68.0,68.0,2116
2025-02-22 00:45:00,892.7566666666667,0.0,95.0,61.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0,2117
2025-02-22 01:00:00,901.23,0.0,94.83333333333331,61.02666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.08,66.97,68.99,68.0,68.0,2118
2025-02-22 01:15:00,899.8166666666666,0.0,95.0,60.903333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.06,66.97,68.99,68.0,68.0,2119
2025-02-22 01:30:00,894.8766666666667,0.0,95.0,60.8,900.52,70.0,100.0,73.99,70.0,72.0,67.00333333333333,66.97,68.99,68.0,68.0,2120
2025-02-22 01:45:00,894.8733333333333,0.0,94.83333333333331,60.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,66.98,66.97,68.99,68.0,68.0,2121
2025-02-22 02:00:00,914.65,0.0,95.0,60.42,900.52,70.0,100.0,73.99,70.0,72.0,66.96,66.97,68.99,68.0,68.0,2122
2025-02-22 02:15:00,908.2933333333334,0.0,95.0,60.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.88,66.97,68.99,68.0,68.0,2123
2025-02-22 02:30:00,900.5233333333332,0.0,94.83333333333331,60.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.78,66.97,68.99,68.0,68.0,2124
2025-02-22 02:45:00,904.0533333333332,0.0,95.0,60.22,900.52,70.0,100.0,73.99,70.0,72.0,66.68666666666667,66.97,68.99,68.0,68.0,2125
2025-02-22 03:00:00,893.46,0.0,94.5,60.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.69666666666667,66.97,68.99,68.0,68.0,2126
2025-02-22 03:15:00,903.35,0.0,94.66666666666669,59.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0,2127
2025-02-22 03:30:00,901.9366666666666,0.0,95.0,59.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.69,66.97,68.99,68.0,68.0,2128
2025-02-22 03:45:00,901.9366666666666,0.0,95.16666666666669,59.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.67,66.97,68.99,68.0,68.0,2129
2025-02-22 04:00:00,899.82,0.0,95.16666666666669,59.63,900.52,70.0,100.0,73.99,70.0,72.0,66.57333333333334,66.97,68.99,68.0,68.0,2130
2025-02-22 04:15:00,895.5799999999999,0.0,94.83333333333331,59.54,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0,2131
2025-02-22 04:30:00,900.5233333333332,0.0,95.16666666666669,59.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0,2132
2025-02-22 04:45:00,889.2233333333334,0.0,95.0,59.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.48,66.97,68.99,68.0,68.0,2133
2025-02-22 05:00:00,894.17,0.0,95.0,59.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,2134
2025-02-22 05:15:00,901.9366666666666,0.0,95.33333333333331,59.25,900.52,70.0,100.0,73.99,70.0,72.0,66.42666666666668,66.97,68.99,68.0,68.0,2135
2025-02-22 05:30:00,896.9899999999999,0.0,95.33333333333331,59.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.39333333333333,66.97,68.99,68.0,68.0,2136
2025-02-22 05:45:00,891.3433333333332,0.0,95.16666666666669,59.09,900.52,70.0,100.0,73.99,70.0,72.0,66.35000000000001,66.97,68.99,68.0,68.0,2137
2025-02-22 06:00:00,893.4633333333333,0.0,95.33333333333331,59.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.29666666666667,66.97,68.99,68.0,68.0,2138
2025-02-22 06:15:00,897.6999999999999,0.0,95.33333333333331,59.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.25666666666666,66.97,68.99,68.0,68.0,2139
2025-02-22 06:30:00,898.4066666666668,0.0,95.5,58.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.19333333333334,66.97,68.99,68.0,68.0,2140
2025-02-22 06:45:00,898.4066666666666,0.0,95.5,58.91666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.15666666666667,66.97,68.99,68.0,68.0,2141
2025-02-22 07:00:00,910.41,0.0,95.66666666666669,58.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.07000000000001,66.97,68.99,68.0,68.0,2142
2025-02-22 07:15:00,900.5266666666666,0.0,95.5,58.84666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.02666666666666,66.97,68.99,68.0,68.0,2143
2025-02-22 07:30:00,896.2866666666665,0.0,95.66666666666669,58.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.01333333333334,66.97,68.99,68.0,68.0,2144
2025-02-22 07:45:00,894.8733333333333,0.0,95.66666666666669,58.7,900.52,70.0,100.0,73.99,70.0,72.0,65.93333333333334,66.97,68.99,68.0,68.0,2145
2025-02-22 08:00:00,910.4166666666666,0.0,95.66666666666669,58.62,900.52,70.0,100.0,73.99,70.0,72.0,65.89333333333333,66.97,68.99,68.0,68.0,2146
2025-02-22 08:15:00,899.11,0.0,95.5,58.52,900.52,70.0,100.0,73.99,70.0,72.0,65.82666666666667,66.97,68.99,68.0,68.0,2147
2025-02-22 08:30:00,900.5233333333332,0.0,95.66666666666669,58.46,900.52,70.0,100.0,73.99,70.0,72.0,65.77666666666666,66.97,68.99,68.0,68.0,2148
2025-02-22 08:45:00,896.9900000000001,0.0,95.83333333333331,58.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.76333333333334,66.97,68.99,68.0,68.0,2149
2025-02-22 09:00:00,893.4633333333333,0.0,95.66666666666669,58.38,900.52,70.0,100.0,73.99,70.0,72.0,65.70666666666666,66.97,68.99,68.0,68.0,2150
2025-02-22 09:15:00,896.2866666666665,0.0,95.5,58.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.64,66.97,68.99,68.0,68.0,2151
2025-02-22 09:30:00,891.3433333333332,0.0,95.83333333333331,58.13666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.61666666666667,66.97,68.99,68.0,68.0,2152
2025-02-22 09:45:00,908.2933333333334,0.0,95.66666666666669,58.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,65.56666666666666,66.97,68.99,68.0,68.0,2153
2025-02-22 10:00:00,902.6433333333332,0.0,95.66666666666669,58.06,900.52,70.0,100.0,73.99,70.0,72.0,65.52,66.97,68.99,68.0,68.0,2154
2025-02-22 10:15:00,904.76,0.0,96.0,58.120000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.50666666666666,66.97,68.99,68.0,68.0,2155
2025-02-22 10:30:00,904.0533333333332,0.0,96.16666666666669,58.07,900.52,70.0,100.0,73.99,70.0,72.0,65.48666666666666,66.97,68.99,68.0,68.0,2156
2025-02-22 10:45:00,892.7533333333334,0.0,96.16666666666669,58.04,900.52,70.0,100.0,73.99,70.0,72.0,65.40666666666667,66.97,68.99,68.0,68.0,2157
2025-02-22 11:00:00,899.1133333333333,0.0,96.0,57.97666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.38333333333334,66.97,68.99,68.0,68.0,2158
2025-02-22 11:15:00,904.7633333333332,0.0,96.16666666666669,57.92333333333334,900.52,70.0,100.0,73.99,70.0,72.0,65.36333333333333,66.97,68.99,68.0,68.0,2159
2025-02-22 11:30:00,904.7633333333332,0.0,96.66666666666669,57.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.33666666666666,66.97,68.99,68.0,68.0,2160
2025-02-22 11:45:00,902.6433333333332,0.0,96.33333333333331,57.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,65.28,66.97,68.99,68.0,68.0,2161
2025-02-22 12:00:00,900.5233333333332,0.0,96.33333333333331,57.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0,2162
2025-02-22 12:15:00,899.11,0.0,96.66666666666669,57.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25,66.97,68.99,68.0,68.0,2163
2025-02-22 12:30:00,894.8766666666667,0.0,96.5,57.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0,2164
2025-02-22 12:45:00,885.6899999999999,0.0,96.83333333333331,57.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.23,66.97,68.99,68.0,68.0,2165
2025-02-22 13:00:00,900.5266666666666,0.0,96.66666666666669,57.93,900.52,70.0,100.0,73.99,70.0,72.0,65.24333333333334,66.97,68.99,68.0,68.0,2166
2025-02-22 13:15:00,895.5799999999999,0.0,96.66666666666669,58.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.25333333333333,66.97,68.99,68.0,68.0,2167
2025-02-22 13:30:00,898.4066666666666,0.0,97.0,58.69,900.52,70.0,100.0,73.99,70.0,72.0,65.32666666666667,66.97,68.99,68.0,68.0,2168
2025-02-22 13:45:00,899.1133333333333,0.0,97.0,58.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.41333333333334,66.97,68.99,68.0,68.0,2169
2025-02-22 14:00:00,902.6433333333332,0.0,97.33333333333331,58.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,65.51666666666667,66.97,68.99,68.0,68.0,2170
2025-02-22 14:15:00,887.81,0.0,97.33333333333331,59.09666666666667,900.52,70.0,100.0,73.99,70.0,72.0,65.62333333333333,66.97,68.99,68.0,68.0,2171
2025-02-22 14:30:00,908.2933333333334,0.0,97.5,59.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,65.74,66.97,68.99,68.0,68.0,2172
2025-02-22 14:45:00,890.6366666666667,0.0,97.5,59.7,900.52,70.0,100.0,73.99,70.0,72.0,65.86333333333333,66.97,68.99,68.0,68.0,2173
2025-02-22 15:00:00,895.5833333333334,0.0,97.83333333333331,60.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.02666666666666,66.97,68.99,68.0,68.0,2174
2025-02-22 15:15:00,915.3566666666668,0.0,98.0,60.423333333333325,900.52,70.0,100.0,73.99,70.0,72.0,66.19333333333333,66.97,68.99,68.0,68.0,2175
2025-02-22 15:30:00,903.35,0.0,98.16666666666669,60.9,900.52,70.0,100.0,73.99,70.0,72.0,66.36666666666667,66.97,68.99,68.0,68.0,2176
2025-02-22 15:45:00,906.1733333333332,0.0,98.5,61.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0,2177
2025-02-22 16:00:00,904.0566666666668,0.0,98.66666666666669,62.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.73333333333333,66.97,68.99,68.0,68.0,2178
2025-02-22 16:15:00,894.8733333333333,0.0,98.5,62.370000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.90333333333332,66.97,68.99,68.0,68.0,2179
2025-02-22 16:30:00,899.1133333333333,0.0,99.33333333333331,62.623333333333335,900.52,70.0,100.0,73.99,70.0,72.0,66.99666666666667,66.97,68.99,68.0,68.0,2180
2025-02-22 16:45:00,906.1733333333332,0.0,99.0,63.156666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.07333333333334,66.97,68.99,68.0,68.0,2181
2025-02-22 17:00:00,896.2833333333333,0.0,99.16666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,67.10666666666667,66.97,68.99,68.0,68.0,2182
2025-02-22 17:15:00,895.5833333333334,0.0,96.0,63.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.19333333333333,66.97,68.99,68.0,68.0,2183
2025-02-22 17:30:00,889.2233333333334,0.0,96.16666666666669,63.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.25,66.97,68.99,68.0,68.0,2184
2025-02-22 17:45:00,896.2866666666667,0.0,96.16666666666669,63.98,900.52,70.0,100.0,73.99,70.0,72.0,67.33999999999999,66.97,68.99,68.0,68.0,2185
2025-02-22 18:00:00,896.9933333333333,0.0,96.5,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.38333333333334,66.97,68.99,68.0,68.0,2186
2025-02-22 18:15:00,899.11,0.0,97.0,64.44,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0,2187
2025-02-22 18:30:00,901.9366666666666,0.0,97.0,64.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.58333333333333,66.97,68.99,68.0,68.0,2188
2025-02-22 18:45:00,895.5799999999999,0.0,97.0,64.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0,2189
2025-02-22 19:00:00,900.5266666666666,0.0,97.16666666666669,65.14999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0,2190
2025-02-22 19:15:00,899.82,0.0,97.5,65.35000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.88666666666667,66.97,68.99,68.0,68.0,2191
2025-02-22 19:30:00,896.2833333333333,0.0,97.5,65.3,900.52,70.0,100.0,73.99,70.0,72.0,67.99666666666667,66.97,68.99,68.0,68.0,2192
2025-02-22 19:45:00,896.9933333333333,0.0,97.5,64.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.08333333333333,66.97,68.99,68.0,68.0,2193
2025-02-22 20:00:00,890.6366666666667,0.0,97.66666666666669,64.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.21666666666667,66.97,68.99,68.0,68.0,2194
2025-02-22 20:15:00,891.3466666666667,0.0,97.66666666666669,64.73666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.30666666666667,66.97,68.99,68.0,68.0,2195
2025-02-22 20:30:00,899.11,0.0,97.83333333333331,64.72666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.38666666666667,66.97,68.99,68.0,68.0,2196
2025-02-22 20:45:00,894.17,0.0,97.83333333333331,64.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0,2197
2025-02-22 21:00:00,899.8166666666666,0.0,97.83333333333331,65.17999999999999,900.52,70.0,100.0,73.99,70.0,72.0,68.47666666666667,66.97,68.99,68.0,68.0,2198
2025-02-22 21:15:00,898.4066666666666,0.0,98.0,65.11333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.51666666666667,66.97,68.99,68.0,68.0,2199
2025-02-22 21:30:00,903.35,0.0,97.83333333333331,65.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.57333333333334,66.97,68.99,68.0,68.0,2200
2025-02-22 21:45:00,901.23,0.0,97.83333333333331,64.74,900.52,70.0,100.0,73.99,70.0,72.0,68.56,66.97,68.99,68.0,68.0,2201
2025-02-22 22:00:00,904.76,0.0,98.16666666666669,64.59333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.56666666666666,66.97,68.99,68.0,68.0,2202
2025-02-22 22:15:00,898.4066666666666,0.0,98.16666666666669,64.48,900.52,70.0,100.0,73.99,70.0,72.0,68.54,66.97,68.99,68.0,68.0,2203
2025-02-22 22:30:00,894.87,0.0,97.83333333333331,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.47666666666667,66.97,68.99,68.0,68.0,2204
2025-02-22 22:45:00,903.35,0.0,98.0,64.25666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0,2205
2025-02-22 23:00:00,904.0566666666668,0.0,97.83333333333331,64.16666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0,2206
2025-02-22 23:15:00,899.82,0.0,97.83333333333331,64.05,900.52,70.0,100.0,73.99,70.0,72.0,68.40666666666668,66.97,68.99,68.0,68.0,2207
2025-02-22 23:30:00,896.9900000000001,0.0,97.66666666666669,64.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0,2208
2025-02-22 23:45:00,910.41,0.0,97.83333333333331,63.85666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2209
2025-02-23 00:00:00,913.2366666666668,0.0,97.66666666666669,63.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.34,66.97,68.99,68.0,68.0,2210
2025-02-23 00:15:00,911.1166666666668,0.0,97.66666666666669,63.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0,2211
2025-02-23 00:30:00,898.4066666666666,0.0,97.66666666666669,63.63,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2212
2025-02-23 00:45:00,894.17,0.0,97.66666666666669,63.54,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2213
2025-02-23 01:00:00,905.4666666666668,0.0,98.16666666666669,63.46666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2214
2025-02-23 01:15:00,896.2866666666667,0.0,97.66666666666669,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2215
2025-02-23 01:30:00,897.6999999999999,0.0,97.83333333333331,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0,2216
2025-02-23 01:45:00,917.4766666666668,0.0,98.16666666666669,63.23,900.52,70.0,100.0,73.99,70.0,72.0,68.29,66.97,68.99,68.0,68.0,2217
2025-02-23 02:00:00,901.9366666666666,0.0,97.83333333333331,63.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.24666666666667,66.97,68.99,68.0,68.0,2218
2025-02-23 02:15:00,912.53,0.0,97.83333333333331,63.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0,2219
2025-02-23 02:30:00,889.2233333333334,0.0,97.83333333333331,62.8,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0,2220
2025-02-23 02:45:00,895.5799999999999,0.0,97.83333333333331,62.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.12333333333333,66.97,68.99,68.0,68.0,2221
2025-02-23 03:00:00,894.17,0.0,98.0,62.46,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,2222
2025-02-23 03:15:00,889.9333333333334,0.0,98.16666666666669,62.32,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0,2223
2025-02-23 03:30:00,896.9899999999999,0.0,97.83333333333331,62.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.91666666666667,66.97,68.99,68.0,68.0,2224
2025-02-23 03:45:00,900.5233333333334,0.0,97.83333333333331,61.98,900.52,70.0,100.0,73.99,70.0,72.0,67.89,66.97,68.99,68.0,68.0,2225
2025-02-23 04:00:00,904.7633333333332,0.0,97.83333333333331,61.89666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.79333333333334,66.97,68.99,68.0,68.0,2226
2025-02-23 04:15:00,896.9933333333333,0.0,97.66666666666669,61.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.75666666666666,66.97,68.99,68.0,68.0,2227
2025-02-23 04:30:00,899.11,0.0,97.66666666666669,61.32666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0,2228
2025-02-23 04:45:00,905.47,0.0,98.0,61.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.62,66.97,68.99,68.0,68.0,2229
2025-02-23 05:00:00,913.9433333333332,0.0,98.0,61.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.56666666666666,66.97,68.99,68.0,68.0,2230
2025-02-23 05:15:00,896.2866666666667,0.0,98.16666666666669,61.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.51,66.97,68.99,68.0,68.0,2231
2025-02-23 05:30:00,894.1666666666666,0.0,98.33333333333331,61.10333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.49000000000001,66.97,68.99,68.0,68.0,2232
2025-02-23 05:45:00,896.29,0.0,98.33333333333331,61.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,67.43666666666667,66.97,68.99,68.0,68.0,2233
2025-02-23 06:00:00,900.5233333333334,0.0,98.5,60.89000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.37666666666667,66.97,68.99,68.0,68.0,2234
2025-02-23 06:15:00,906.1766666666666,0.0,98.33333333333331,60.72,900.52,70.0,100.0,73.99,70.0,72.0,67.36333333333333,66.97,68.99,68.0,68.0,2235
2025-02-23 06:30:00,897.6999999999999,0.0,98.5,60.76333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.29666666666667,66.97,68.99,68.0,68.0,2236
2025-02-23 06:45:00,904.76,0.0,98.16666666666669,60.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.23666666666666,66.97,68.99,68.0,68.0,2237
2025-02-23 07:00:00,899.82,0.0,98.66666666666669,60.5,900.52,70.0,100.0,73.99,70.0,72.0,67.22333333333334,66.97,68.99,68.0,68.0,2238
2025-02-23 07:15:00,905.4666666666668,0.0,98.5,60.45,900.52,70.0,100.0,73.99,70.0,72.0,67.19666666666666,66.97,68.99,68.0,68.0,2239
2025-02-23 07:30:00,913.9433333333332,0.0,98.5,60.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.13666666666667,66.97,68.99,68.0,68.0,2240
2025-02-23 07:45:00,904.0566666666668,0.0,98.33333333333331,60.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0,2241
2025-02-23 08:00:00,905.4666666666668,0.0,98.5,60.13,900.52,70.0,100.0,73.99,70.0,72.0,67.02,66.97,68.99,68.0,68.0,2242
2025-02-23 08:15:00,898.4033333333333,0.0,98.5,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.96333333333332,66.97,68.99,68.0,68.0,2243
2025-02-23 08:30:00,903.35,0.0,98.66666666666669,59.97,900.52,70.0,100.0,73.99,70.0,72.0,66.95333333333333,66.97,68.99,68.0,68.0,2244
2025-02-23 08:45:00,894.1666666666666,0.0,99.0,59.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.89666666666666,66.97,68.99,68.0,68.0,2245
2025-02-23 09:00:00,913.9433333333332,0.0,98.83333333333331,59.98666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.84333333333332,66.97,68.99,68.0,68.0,2246
2025-02-23 09:15:00,902.6433333333334,0.0,98.66666666666669,59.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.76666666666667,66.97,68.99,68.0,68.0,2247
2025-02-23 09:30:00,906.1733333333332,0.0,98.83333333333331,59.79333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0,2248
2025-02-23 09:45:00,912.53,0.0,98.83333333333331,59.69333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.69333333333333,66.97,68.99,68.0,68.0,2249
2025-02-23 10:00:00,901.2333333333332,0.0,98.66666666666669,59.66,900.52,70.0,100.0,73.99,70.0,72.0,66.69,66.97,68.99,68.0,68.0,2250
2025-02-23 10:15:00,890.6366666666667,0.0,98.83333333333331,59.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,66.67,66.97,68.99,68.0,68.0,2251
2025-02-23 10:30:00,900.5233333333332,0.0,99.0,59.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.62,66.97,68.99,68.0,68.0,2252
2025-02-23 10:45:00,889.2233333333334,0.0,99.0,59.52,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0,2253
2025-02-23 11:00:00,900.5233333333332,0.0,98.66666666666669,59.44,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0,2254
2025-02-23 11:15:00,908.2933333333334,0.0,99.0,59.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0,2255
2025-02-23 11:30:00,900.5233333333332,0.0,99.0,59.406666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.51,66.97,68.99,68.0,68.0,2256
2025-02-23 11:45:00,899.82,0.0,99.16666666666669,59.30666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,2257
2025-02-23 12:00:00,913.24,0.0,94.33333333333331,59.3,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,2258
2025-02-23 12:15:00,909.0,0.0,94.33333333333331,59.25,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,2259
2025-02-23 12:30:00,904.0533333333332,0.0,94.33333333333331,59.23666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.42333333333333,66.97,68.99,68.0,68.0,2260
2025-02-23 12:45:00,898.4066666666668,0.0,94.5,59.25666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.42333333333333,66.97,68.99,68.0,68.0,2261
2025-02-23 13:00:00,904.06,0.0,94.5,59.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.43,66.97,68.99,68.0,68.0,2262
2025-02-23 13:15:00,899.8166666666666,0.0,95.0,60.01333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.48,66.97,68.99,68.0,68.0,2263
2025-02-23 13:30:00,891.3433333333332,0.0,95.0,60.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.55333333333334,66.97,68.99,68.0,68.0,2264
2025-02-23 13:45:00,899.82,0.0,95.16666666666669,61.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.64666666666666,66.97,68.99,68.0,68.0,2265
2025-02-23 14:00:00,896.9966666666666,0.0,95.5,61.49,900.52,70.0,100.0,73.99,70.0,72.0,66.73,66.97,68.99,68.0,68.0,2266
2025-02-23 14:15:00,890.6366666666667,0.0,95.66666666666669,62.07,900.52,70.0,100.0,73.99,70.0,72.0,66.83666666666666,66.97,68.99,68.0,68.0,2267
2025-02-23 14:30:00,896.2866666666665,0.0,95.83333333333331,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,66.95,66.97,68.99,68.0,68.0,2268
2025-02-23 14:45:00,904.7633333333332,0.0,95.66666666666669,63.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0,2269
2025-02-23 15:00:00,895.5799999999999,0.0,96.0,63.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.15666666666668,66.97,68.99,68.0,68.0,2270
2025-02-23 15:15:00,889.93,0.0,96.0,64.01333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.27,66.97,68.99,68.0,68.0,2271
2025-02-23 15:30:00,896.2866666666667,0.0,96.83333333333331,64.44,900.52,70.0,100.0,73.99,70.0,72.0,67.38,66.97,68.99,68.0,68.0,2272
2025-02-23 15:45:00,897.6966666666667,0.0,96.66666666666669,64.74333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.52666666666667,66.97,68.99,68.0,68.0,2273
2025-02-23 16:00:00,904.7633333333332,0.0,96.83333333333331,64.99333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.66333333333334,66.97,68.99,68.0,68.0,2274
2025-02-23 16:15:00,904.76,0.0,97.16666666666669,65.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.81333333333333,66.97,68.99,68.0,68.0,2275
2025-02-23 16:30:00,899.11,0.0,97.5,65.59666666666668,900.52,70.0,100.0,73.99,70.0,72.0,67.96666666666667,66.97,68.99,68.0,68.0,2276
2025-02-23 16:45:00,899.1133333333333,0.0,97.5,65.88333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.09333333333332,66.97,68.99,68.0,68.0,2277
2025-02-23 17:00:00,889.93,0.0,97.83333333333331,66.10000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.23666666666666,66.97,68.99,68.0,68.0,2278
2025-02-23 17:15:00,903.35,0.0,98.16666666666669,66.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.35666666666667,66.97,68.99,68.0,68.0,2279
2025-02-23 17:30:00,891.3433333333332,0.0,98.16666666666669,66.45333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0,2280
2025-02-23 17:45:00,899.82,0.0,98.33333333333331,66.90333333333332,900.52,70.0,100.0,73.99,70.0,72.0,68.58,66.97,68.99,68.0,68.0,2281
2025-02-23 18:00:00,896.2866666666665,0.0,98.66666666666669,67.08,900.52,70.0,100.0,73.99,70.0,72.0,68.67666666666666,66.97,68.99,68.0,68.0,2282
2025-02-23 18:15:00,895.5799999999999,0.0,98.5,67.16666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.79333333333334,66.97,68.99,68.0,68.0,2283
2025-02-23 18:30:00,900.5266666666666,0.0,99.16666666666669,67.45,900.52,70.0,100.0,73.99,70.0,72.0,68.89999999999999,66.97,68.99,68.0,68.0,2284
2025-02-23 18:45:00,906.88,0.0,99.0,67.7,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0,2285
2025-02-23 19:00:00,894.1666666666666,0.0,99.33333333333331,67.78333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0,2286
2025-02-23 19:15:00,901.94,0.0,95.66666666666669,67.87666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0,2287
2025-02-23 19:30:00,901.2333333333332,0.0,95.33333333333331,67.92333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,2288
2025-02-23 19:45:00,913.9433333333332,0.0,88.83333333333333,67.14333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0,2289
2025-02-23 20:00:00,895.5799999999999,0.0,82.66666666666667,65.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,2290
2025-02-23 20:15:00,901.9366666666666,0.0,82.83333333333333,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2291
2025-02-23 20:30:00,896.9933333333333,0.0,83.0,65.22,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2292
2025-02-23 20:45:00,901.2333333333332,0.0,82.66666666666667,65.24,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2293
2025-02-23 21:00:00,898.4066666666666,0.0,82.5,65.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2294
2025-02-23 21:15:00,894.17,0.0,82.5,65.28,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2295
2025-02-23 21:30:00,899.11,0.0,82.5,65.23,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0,2296
2025-02-23 21:45:00,884.2766666666666,0.0,82.0,65.15666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,2297
2025-02-23 22:00:00,901.9333333333334,0.0,82.5,64.89666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0,2298
2025-02-23 22:15:00,908.2933333333334,0.0,82.16666666666667,64.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0,2299
2025-02-23 22:30:00,906.1766666666666,0.0,82.33333333333333,64.47333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,2300
2025-02-23 22:45:00,892.0500000000001,0.0,82.5,64.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.17333333333333,66.97,68.99,68.0,68.0,2301
2025-02-23 23:00:00,900.5233333333332,0.0,82.16666666666667,63.78,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0,2302
2025-02-23 23:15:00,909.7066666666666,0.0,82.33333333333333,63.34666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.08,66.97,68.99,68.0,68.0,2303
2025-02-23 23:30:00,905.47,0.0,82.66666666666667,62.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,2304
2025-02-23 23:45:00,896.9933333333333,0.0,83.5,62.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0,2305
2025-02-24 00:00:00,891.3433333333334,0.0,87.66666666666667,63.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.78666666666668,66.97,68.99,68.0,68.0,2306
2025-02-24 00:15:00,899.11,0.0,89.66666666666667,63.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0,2307
2025-02-24 00:30:00,894.17,0.0,90.0,63.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.70666666666666,66.97,68.99,68.0,68.0,2308
2025-02-24 00:45:00,903.35,0.0,90.0,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0,2309
2025-02-24 01:00:00,893.46,0.0,90.16666666666669,63.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0,2310
2025-02-24 01:15:00,900.5233333333334,0.0,90.5,63.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0,2311
2025-02-24 01:30:00,900.5233333333334,0.0,90.66666666666669,63.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0,2312
2025-02-24 01:45:00,893.46,0.0,92.83333333333331,63.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.59,66.97,68.99,68.0,68.0,2313
2025-02-24 02:00:00,898.4066666666666,0.0,93.66666666666669,63.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.58666666666666,66.97,68.99,68.0,68.0,2314
2025-02-24 02:15:00,898.4066666666668,0.0,94.0,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.57666666666667,66.97,68.99,68.0,68.0,2315
2025-02-24 02:30:00,896.9933333333333,0.0,94.33333333333331,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.52333333333333,66.97,68.99,68.0,68.0,2316
2025-02-24 02:45:00,901.9366666666666,0.0,94.83333333333331,63.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0,2317
2025-02-24 03:00:00,900.5233333333332,0.0,95.16666666666669,63.57333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.56666666666666,66.97,68.99,68.0,68.0,2318
2025-02-24 03:15:00,904.7633333333332,0.0,95.0,63.49,900.52,70.0,100.0,73.99,70.0,72.0,68.52333333333333,66.97,68.99,68.0,68.0,2319
2025-02-24 03:30:00,893.46,0.0,95.33333333333331,63.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.49333333333333,66.97,68.99,68.0,68.0,2320
2025-02-24 03:45:00,899.1133333333333,0.0,96.0,63.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0,2321
2025-02-24 04:00:00,897.6999999999999,0.0,95.66666666666669,63.1,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0,2322
2025-02-24 04:15:00,895.5799999999999,0.0,95.5,62.92,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0,2323
2025-02-24 04:30:00,898.4066666666666,0.0,95.5,62.78,900.52,70.0,100.0,73.99,70.0,72.0,68.45666666666666,66.97,68.99,68.0,68.0,2324
2025-02-24 04:45:00,896.9933333333333,0.0,95.83333333333331,62.65,900.52,70.0,100.0,73.99,70.0,72.0,68.50666666666666,66.97,68.99,68.0,68.0,2325
2025-02-24 05:00:00,896.9900000000001,0.0,95.83333333333331,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.58333333333333,66.97,68.99,68.0,68.0,2326
2025-02-24 05:15:00,899.8166666666666,0.0,96.0,62.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.53,66.97,68.99,68.0,68.0,2327
2025-02-24 05:30:00,901.9333333333334,0.0,96.33333333333331,62.72333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0,2328
2025-02-24 05:45:00,898.4066666666666,0.0,96.33333333333331,62.74,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0,2329
2025-02-24 06:00:00,902.6433333333332,0.0,96.33333333333331,62.81,900.52,70.0,100.0,73.99,70.0,72.0,68.45,66.97,68.99,68.0,68.0,2330
2025-02-24 06:15:00,909.0,0.0,96.5,62.63,900.52,70.0,100.0,73.99,70.0,72.0,68.43,66.97,68.99,68.0,68.0,2331
2025-02-24 06:30:00,892.7566666666667,0.0,96.5,62.48666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.4,66.97,68.99,68.0,68.0,2332
2025-02-24 06:45:00,905.47,0.0,96.66666666666669,62.47,900.52,70.0,100.0,73.99,70.0,72.0,68.36,66.97,68.99,68.0,68.0,2333
2025-02-24 07:00:00,902.6466666666666,0.0,96.5,62.556666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.33333333333333,66.97,68.99,68.0,68.0,2334
2025-02-24 07:15:00,913.2366666666668,0.0,96.5,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2335
2025-02-24 07:30:00,909.0,0.0,96.75,62.43,900.52,70.0,100.0,73.99,70.0,72.0,68.32,66.97,68.99,68.0,68.0,2336
2025-02-24 07:45:00,895.5833333333334,0.0,96.5,62.35333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0,2337
2025-02-24 08:00:00,896.2833333333333,0.0,96.33333333333331,62.3,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0,2338
2025-02-24 08:15:00,898.4066666666666,0.0,96.5,62.26,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0,2339
2025-02-24 08:30:00,901.2266666666666,0.0,96.33333333333331,62.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.31,66.97,68.99,68.0,68.0,2340
2025-02-24 08:45:00,896.9933333333333,0.0,96.33333333333331,62.09666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.28333333333335,66.97,68.99,68.0,68.0,2341
2025-02-24 09:00:00,892.7566666666667,0.0,96.5,62.16,900.52,70.0,100.0,73.99,70.0,72.0,68.22666666666667,66.97,68.99,68.0,68.0,2342
2025-02-24 09:15:00,905.47,0.0,96.66666666666669,62.09,900.52,70.0,100.0,73.99,70.0,72.0,68.25333333333333,66.97,68.99,68.0,68.0,2343
2025-02-24 09:30:00,897.6966666666667,0.0,96.66666666666669,61.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0,2344
2025-02-24 09:45:00,889.93,0.0,96.33333333333331,61.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.2,66.97,68.99,68.0,68.0,2345
2025-02-24 10:00:00,896.9899999999999,0.0,96.66666666666669,61.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0,2346
2025-02-24 10:15:00,901.94,0.0,96.5,61.86000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.14999999999999,66.97,68.99,68.0,68.0,2347
2025-02-24 10:30:00,894.8733333333333,0.0,96.5,61.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.05666666666666,66.97,68.99,68.0,68.0,2348
2025-02-24 10:45:00,904.7633333333332,0.0,96.33333333333331,61.81,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,2349
2025-02-24 11:00:00,901.2333333333332,0.0,96.33333333333331,61.82,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,2350
2025-02-24 11:15:00,900.5233333333332,0.0,96.33333333333331,61.796666666666674,900.52,70.0,100.0,73.99,70.0,72.0,68.05,66.97,68.99,68.0,68.0,2351
2025-02-24 11:30:00,901.9366666666666,0.0,96.5,61.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.04333333333334,66.97,68.99,68.0,68.0,2352
2025-02-24 11:45:00,885.6933333333333,0.0,96.5,61.79666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0,2353
2025-02-24 12:00:00,906.88,0.0,96.5,61.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0,2354
2025-02-24 12:15:00,902.6433333333332,0.0,96.33333333333331,61.77,900.52,70.0,100.0,73.99,70.0,72.0,68.04,66.97,68.99,68.0,68.0,2355
2025-02-24 12:30:00,891.34,0.0,96.66666666666669,61.71,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666666,66.97,68.99,68.0,68.0,2356
2025-02-24 12:45:00,903.35,0.0,96.5,61.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.97666666666667,66.97,68.99,68.0,68.0,2357
2025-02-24 13:00:00,902.6433333333332,0.0,96.66666666666669,61.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.96,66.97,68.99,68.0,68.0,2358
2025-02-24 13:15:00,897.6966666666667,0.0,96.83333333333331,62.31,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0,2359
2025-02-24 13:30:00,893.46,0.0,96.66666666666669,62.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0,2360
2025-02-24 13:45:00,899.8166666666666,0.0,97.16666666666669,63.64333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.14333333333333,66.97,68.99,68.0,68.0,2361
2025-02-24 14:00:00,909.7033333333334,0.0,97.16666666666669,64.27666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.29333333333334,66.97,68.99,68.0,68.0,2362
2025-02-24 14:15:00,908.9966666666666,0.0,97.66666666666669,64.89333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0,2363
2025-02-24 14:30:00,897.6999999999999,0.0,97.83333333333331,65.19666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0,2364
2025-02-24 14:45:00,906.88,0.0,97.83333333333331,65.83,900.52,70.0,100.0,73.99,70.0,72.0,68.69666666666666,66.97,68.99,68.0,68.0,2365
2025-02-24 15:00:00,892.7566666666667,0.0,94.5,65.89,900.52,70.0,100.0,73.99,70.0,72.0,68.89333333333333,66.97,68.99,68.0,68.0,2366
2025-02-24 15:15:00,885.69,0.0,93.16666666666669,65.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0,2367
2025-02-24 15:30:00,905.4666666666668,0.0,91.5,65.78,900.52,70.0,100.0,73.99,70.0,72.0,69.18666666666667,66.97,68.99,68.0,68.0,2368
2025-02-24 15:45:00,897.6966666666667,0.0,88.83333333333333,65.59666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0,2369
2025-02-24 16:00:00,907.5866666666668,0.0,88.0,65.57,900.52,70.0,100.0,73.99,70.0,72.0,69.52999999999999,66.97,68.99,68.0,68.0,2370
2025-02-24 16:15:00,895.5833333333334,0.0,86.16666666666667,65.48,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0,2371
2025-02-24 16:30:00,896.9933333333333,0.0,84.16666666666667,65.30333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0,2372
2025-02-24 16:45:00,911.8233333333334,0.0,82.66666666666667,65.24,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0,2373
2025-02-24 17:00:00,904.0566666666668,0.0,81.16666666666667,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2374
2025-02-24 17:15:00,895.5833333333334,0.0,79.0,65.18333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,2375
2025-02-24 17:30:00,902.6433333333332,0.0,77.66666666666667,65.13666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2376
2025-02-24 17:45:00,907.59,0.0,75.83333333333333,65.23666666666666,900.52,70.0,97.21,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,2377
2025-02-24 18:00:00,903.35,0.0,73.83333333333333,64.74333333333334,900.52,70.0,91.44333333333331,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0,2378
2025-02-24 18:15:00,901.23,0.0,73.5,64.83,900.52,70.0,90.20666666666666,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0,2379
2025-02-24 18:30:00,896.2866666666667,0.0,73.16666666666667,65.03333333333335,900.52,70.0,89.16333333333334,73.99,70.0,72.0,70.22,66.97,68.99,68.0,68.0,2380
2025-02-24 18:45:00,896.9933333333333,0.0,72.33333333333333,65.17,900.52,70.0,87.36666666666667,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0,2381
2025-02-24 19:00:00,890.6366666666667,0.0,71.0,64.92,900.52,70.0,85.65333333333335,73.99,70.0,72.0,70.21,66.97,68.99,68.0,68.0,2382
