time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 19:15:00,896.9900000000001,0.0,70.83333333333333,64.96666666666665,900.52,70.0,84.84666666666668,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0,2383
2025-02-24 19:30:00,899.11,0.0,70.5,65.03666666666668,900.52,70.0,84.66666666666667,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0,2384
2025-02-24 19:45:00,901.23,0.0,69.5,65.24333333333333,900.52,70.0,83.83666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,2385
2025-02-24 20:00:00,906.88,0.0,68.66666666666667,64.89999999999999,900.52,70.0,82.98666666666666,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,2386
2025-02-24 20:15:00,902.64,0.0,68.83333333333333,64.58666666666666,900.52,70.0,81.78666666666666,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,2387
2025-02-24 20:30:00,894.8733333333333,0.0,68.83333333333333,64.20666666666666,900.52,70.0,80.93333333333334,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,2388
2025-02-24 20:45:00,901.9366666666666,0.0,69.0,64.06666666666668,900.52,70.0,81.66,73.99,70.0,72.0,70.03333333333335,66.97,68.99,68.0,68.0,2389
2025-02-24 21:00:00,900.5233333333332,0.0,69.0,64.05,900.52,70.0,83.11666666666667,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0,2390
2025-02-24 21:15:00,908.2933333333334,0.0,69.16666666666667,63.95000000000001,900.52,70.0,85.98666666666666,73.99,70.0,72.0,69.85333333333334,66.97,68.99,68.0,68.0,2391
2025-02-24 21:30:00,894.1666666666666,0.0,69.16666666666667,63.803333333333335,900.52,70.0,87.23333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2392
2025-02-24 21:45:00,901.23,0.0,69.16666666666667,63.64333333333334,900.52,70.0,89.39999999999999,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0,2393
2025-02-24 22:00:00,899.1133333333333,0.0,69.0,63.4,900.52,70.0,90.82666666666668,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0,2394
2025-02-24 22:15:00,898.4066666666666,0.0,69.0,63.18333333333334,900.52,70.0,92.53666666666668,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0,2395
2025-02-24 22:30:00,905.4666666666668,0.0,69.0,62.85999999999999,900.52,70.0,95.95333333333332,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2396
2025-02-24 22:45:00,890.6366666666667,0.0,68.83333333333333,62.94333333333333,900.52,70.0,98.7,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0,2397
2025-02-24 23:00:00,905.47,0.0,69.16666666666667,63.19,900.52,70.0,100.0,73.99,70.0,72.0,69.61666666666666,66.97,68.99,68.0,68.0,2398
2025-02-24 23:15:00,897.6999999999999,0.0,69.16666666666667,62.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,2399
2025-02-24 23:30:00,892.0500000000001,0.0,69.5,61.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,2400
2025-02-24 23:45:00,901.94,0.0,71.16666666666667,61.74333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.44333333333333,66.97,68.99,68.0,68.0,2401
2025-02-25 00:00:00,896.2866666666665,0.0,72.5,62.36666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0,2402
2025-02-25 00:15:00,891.3433333333332,0.0,72.5,62.56,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0,2403
2025-02-25 00:30:00,896.2866666666667,0.0,72.83333333333333,62.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0,2404
2025-02-25 00:45:00,896.9933333333333,0.0,72.66666666666667,62.59333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38333333333334,66.97,68.99,68.0,68.0,2405
2025-02-25 01:00:00,900.5233333333332,0.0,73.0,62.56999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,2406
2025-02-25 01:15:00,888.5166666666668,0.0,72.83333333333333,62.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.48,66.97,68.99,68.0,68.0,2407
2025-02-25 01:30:00,896.9933333333333,0.0,73.0,62.00666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0,2408
2025-02-25 01:45:00,896.2866666666665,0.0,73.83333333333333,62.15,900.52,70.0,100.0,73.99,70.0,72.0,69.42333333333333,66.97,68.99,68.0,68.0,2409
2025-02-25 02:00:00,903.35,0.0,75.0,62.22,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0,2410
2025-02-25 02:15:00,901.9366666666666,0.0,75.5,62.26333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0,2411
2025-02-25 02:30:00,901.2266666666666,0.0,76.16666666666667,62.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.46333333333332,66.97,68.99,68.0,68.0,2412
2025-02-25 02:45:00,904.7633333333332,0.0,76.66666666666667,62.17,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,2413
2025-02-25 03:00:00,906.88,0.0,77.16666666666667,62.75333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,2414
2025-02-25 03:15:00,892.0466666666666,0.0,77.16666666666667,62.44333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.45333333333333,66.97,68.99,68.0,68.0,2415
2025-02-25 03:30:00,913.24,0.0,77.5,62.68,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,2416
2025-02-25 03:45:00,884.2766666666666,0.0,77.33333333333333,62.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.48,66.97,68.99,68.0,68.0,2417
2025-02-25 04:00:00,902.6433333333332,0.0,78.5,62.70333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0,2418
2025-02-25 04:15:00,902.6433333333332,0.0,78.83333333333333,63.866666666666674,900.52,70.0,100.0,73.99,70.0,72.0,69.47000000000001,66.97,68.99,68.0,68.0,2419
2025-02-25 04:30:00,900.5233333333332,0.0,79.0,63.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0,2420
2025-02-25 04:45:00,903.35,0.0,79.0,63.88666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.55333333333333,66.97,68.99,68.0,68.0,2421
2025-02-25 05:00:00,903.35,0.0,79.0,63.68,900.52,70.0,100.0,73.99,70.0,72.0,69.64999999999999,66.97,68.99,68.0,68.0,2422
2025-02-25 05:15:00,898.4066666666666,0.0,79.0,63.78666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0,2423
2025-02-25 05:30:00,898.4066666666666,0.0,79.0,63.92666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,2424
2025-02-25 05:45:00,896.2866666666667,0.0,79.16666666666667,64.16333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,2425
2025-02-25 06:00:00,898.4066666666668,0.0,79.0,64.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,2426
2025-02-25 06:15:00,900.5266666666666,0.0,79.5,64.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,2427
2025-02-25 06:30:00,891.3433333333332,0.0,79.33333333333333,64.64333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,2428
2025-02-25 06:45:00,906.88,0.0,79.33333333333333,64.64666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,2429
2025-02-25 07:00:00,905.47,0.0,79.5,64.61333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0,2430
2025-02-25 07:15:00,887.8100000000001,0.0,79.5,64.57,900.52,70.0,100.0,73.99,70.0,72.0,69.58,66.97,68.99,68.0,68.0,2431
2025-02-25 07:30:00,894.1666666666666,0.0,79.5,64.45,900.52,70.0,100.0,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0,2432
2025-02-25 07:45:00,901.9366666666666,0.0,79.5,64.35333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0,2433
2025-02-25 08:00:00,908.2933333333334,0.0,79.16666666666667,64.04,900.52,70.0,100.0,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0,2434
2025-02-25 08:15:00,892.7533333333334,0.0,79.33333333333333,63.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2435
2025-02-25 08:30:00,899.11,0.0,79.5,63.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.64666666666666,66.97,68.99,68.0,68.0,2436
2025-02-25 08:45:00,901.9366666666666,0.0,79.5,63.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2437
2025-02-25 09:00:00,904.76,0.0,79.5,63.47,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2438
2025-02-25 09:15:00,901.9366666666666,0.0,79.5,63.28,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2439
2025-02-25 09:30:00,901.23,0.0,79.5,63.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2440
2025-02-25 09:45:00,899.1133333333333,0.0,79.5,63.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.65333333333332,66.97,68.99,68.0,68.0,2441
2025-02-25 10:00:00,899.11,0.0,79.5,63.02,900.52,70.0,100.0,73.99,70.0,72.0,69.48333333333333,66.97,68.99,68.0,68.0,2442
2025-02-25 10:15:00,899.11,0.0,79.5,62.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.42333333333333,66.97,68.99,68.0,68.0,2443
2025-02-25 10:30:00,902.6466666666666,0.0,79.5,62.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0,2444
2025-02-25 10:45:00,899.11,0.0,79.5,62.803333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0,2445
2025-02-25 11:00:00,896.9900000000001,0.0,79.5,62.453333333333326,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0,2446
2025-02-25 11:15:00,900.5266666666666,0.0,80.16666666666667,62.16,900.52,70.0,100.0,73.99,70.0,72.0,69.35000000000001,66.97,68.99,68.0,68.0,2447
2025-02-25 11:30:00,888.5166666666668,0.0,81.16666666666667,62.20333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0,2448
2025-02-25 11:45:00,896.9933333333333,0.0,82.66666666666667,62.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.34666666666666,66.97,68.99,68.0,68.0,2449
2025-02-25 12:00:00,891.3433333333332,0.0,84.33333333333333,62.586666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.34666666666666,66.97,68.99,68.0,68.0,2450
2025-02-25 12:15:00,895.58,0.0,84.66666666666667,62.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0,2451
2025-02-25 12:30:00,910.4133333333332,0.0,85.33333333333333,62.803333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0,2452
2025-02-25 12:45:00,904.0533333333332,0.0,85.66666666666667,63.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0,2453
2025-02-25 13:00:00,917.4766666666668,0.0,85.5,63.57333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,2454
2025-02-25 13:15:00,884.9833333333332,0.0,85.83333333333333,63.84,900.52,70.0,100.0,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0,2455
2025-02-25 13:30:00,909.7066666666666,0.0,85.16666666666667,64.15333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0,2456
2025-02-25 13:45:00,904.76,0.0,86.5,64.51,900.52,70.0,100.0,73.99,70.0,72.0,69.53333333333333,66.97,68.99,68.0,68.0,2457
2025-02-25 14:00:00,894.8733333333333,0.0,86.0,64.91333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0,2458
2025-02-25 14:15:00,909.7066666666666,0.0,86.66666666666667,65.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.75,66.97,68.99,68.0,68.0,2459
2025-02-25 14:30:00,913.2366666666668,0.0,84.16666666666667,65.30666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0,2460
2025-02-25 14:45:00,893.4633333333333,0.0,82.0,65.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2461
2025-02-25 15:00:00,902.64,0.0,80.5,64.89,900.52,70.0,100.0,73.99,70.0,72.0,69.90666666666665,66.97,68.99,68.0,68.0,2462
2025-02-25 15:15:00,893.4633333333333,0.0,80.16666666666667,65.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.77999999999999,66.97,68.99,68.0,68.0,2463
2025-02-25 15:30:00,896.9933333333333,0.0,79.0,65.13,900.52,70.0,100.0,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0,2464
2025-02-25 15:45:00,896.9900000000001,0.0,77.0,65.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0,2465
2025-02-25 16:00:00,901.94,0.0,76.5,65.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2466
2025-02-25 16:15:00,896.2866666666667,0.0,75.66666666666667,65.05333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2467
2025-02-25 16:30:00,899.1133333333333,0.0,74.0,65.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0,2468
2025-02-25 16:45:00,896.9933333333333,0.0,72.0,65.47333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0,2469
2025-02-25 17:00:00,908.2966666666666,0.0,70.66666666666667,65.64999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.89333333333333,66.97,68.99,68.0,68.0,2470
2025-02-25 17:15:00,893.46,0.0,71.5,65.79666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,2471
2025-02-25 17:30:00,898.4066666666666,0.0,72.5,65.69333333333334,900.52,70.0,98.79,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,2472
2025-02-25 17:45:00,899.1133333333333,0.0,72.66666666666667,66.37333333333333,900.52,70.0,93.13666666666666,73.99,70.0,72.0,70.28666666666668,66.97,68.99,68.0,68.0,2473
2025-02-25 18:00:00,896.2866666666667,0.0,72.5,66.97666666666667,900.52,70.0,83.03,73.99,70.0,72.0,70.60333333333334,66.97,68.99,68.0,68.0,2474
2025-02-25 18:15:00,903.35,0.0,71.83333333333333,62.56333333333333,900.52,70.0,75.95,73.99,70.0,72.0,70.7,66.97,68.99,68.0,68.0,2475
2025-02-25 18:30:00,899.11,0.0,72.66666666666667,64.22,900.52,70.0,74.28,73.99,70.0,72.0,70.53333333333335,66.97,68.99,68.0,68.0,2476
2025-02-25 18:45:00,896.9966666666666,0.0,72.66666666666667,61.07666666666668,900.52,70.0,73.67333333333333,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0,2477
2025-02-25 19:00:00,904.06,0.0,73.0,59.66333333333333,900.52,70.0,73.61333333333333,73.99,70.0,72.0,70.26,66.97,68.99,68.0,68.0,2478
2025-02-25 19:15:00,896.2866666666665,0.0,73.33333333333333,59.84333333333333,900.52,70.0,75.02666666666666,73.99,70.0,72.0,70.11666666666666,66.97,68.99,68.0,68.0,2479
2025-02-25 19:30:00,902.64,0.0,74.16666666666667,60.34666666666666,900.52,70.0,77.17999999999999,73.99,70.0,72.0,69.98333333333333,66.97,68.99,68.0,68.0,2480
2025-02-25 19:45:00,882.1633333333333,0.0,73.5,60.46,900.52,70.0,77.81,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,2481
2025-02-25 20:00:00,920.3,0.0,73.83333333333333,60.906666666666666,900.52,70.0,77.23,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,2482
2025-02-25 20:15:00,896.2866666666667,0.0,73.33333333333333,61.41,900.52,70.0,74.70666666666666,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,2483
2025-02-25 20:30:00,900.5233333333332,0.0,73.66666666666667,61.34,900.52,70.0,73.64333333333333,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,2484
2025-02-25 20:45:00,902.6433333333332,0.0,72.83333333333333,61.32333333333333,900.52,70.0,72.67999999999999,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,2485
2025-02-25 21:00:00,895.5799999999999,0.0,73.0,61.50666666666667,900.52,70.0,71.59666666666668,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,2486
2025-02-25 21:15:00,904.0566666666668,0.0,73.0,61.24666666666667,900.52,70.0,70.75999999999999,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,2487
2025-02-25 21:30:00,899.11,0.0,73.33333333333333,61.053333333333335,900.52,70.0,70.89999999999999,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0,2488
2025-02-25 21:45:00,905.4666666666668,0.0,72.66666666666667,60.36333333333334,900.52,70.0,72.33,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2489
2025-02-25 22:00:00,895.5833333333334,0.0,72.66666666666667,59.623333333333335,900.52,70.0,73.65333333333332,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0,2490
2025-02-25 22:15:00,899.8166666666666,0.0,72.5,59.443333333333335,900.52,70.0,76.09333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0,2491
2025-02-25 22:30:00,894.8733333333333,0.0,72.33333333333333,60.31666666666666,900.52,70.0,77.60666666666667,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,2492
2025-02-25 22:45:00,895.5799999999999,0.0,72.66666666666667,64.52666666666667,900.52,70.0,78.7,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,2493
2025-02-25 23:00:00,909.0,0.0,72.66666666666667,61.04,900.52,70.0,79.59666666666668,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2494
2025-02-25 23:15:00,894.1700000000001,0.0,73.0,66.02,900.52,70.0,79.60000000000001,73.99,70.0,72.0,69.88333333333334,66.97,68.99,68.0,68.0,2495
2025-02-25 23:30:00,889.93,0.0,72.83333333333333,65.75,900.52,70.0,77.62,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0,2496
2025-02-25 23:45:00,909.0,0.0,73.16666666666667,64.99333333333334,900.52,70.0,75.54333333333334,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0,2497
2025-02-26 00:00:00,907.5866666666668,0.0,73.33333333333333,64.57,900.52,70.0,75.41666666666667,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0,2498
2025-02-26 00:15:00,904.7633333333332,0.0,73.5,64.00333333333333,900.52,70.0,76.60666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2499
2025-02-26 00:30:00,892.7533333333332,0.0,73.5,63.24666666666667,900.52,70.0,76.76666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2500
2025-02-26 00:45:00,907.5866666666668,0.0,73.5,62.723333333333336,900.52,70.0,78.03333333333333,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0,2501
2025-02-26 01:00:00,899.11,0.0,73.83333333333333,61.92,900.52,70.0,80.87333333333333,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,2502
2025-02-26 01:15:00,897.6999999999999,0.0,74.0,61.46,900.52,70.0,83.08666666666666,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0,2503
2025-02-26 01:30:00,896.9933333333333,0.0,74.0,60.76333333333333,900.52,70.0,85.99333333333334,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0,2504
2025-02-26 01:45:00,904.0566666666668,0.0,74.16666666666667,59.97,900.52,70.0,90.32,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0,2505
2025-02-26 02:00:00,901.23,0.0,74.16666666666667,59.41666666666666,900.52,70.0,95.34,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,2506
2025-02-26 02:15:00,905.47,0.0,74.16666666666667,59.32333333333333,900.52,70.0,99.88,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2507
2025-02-26 02:30:00,897.7033333333333,0.0,73.33333333333333,59.05,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2508
2025-02-26 02:45:00,894.8733333333333,0.0,75.66666666666667,60.45,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,2509
2025-02-26 03:00:00,889.2233333333334,0.0,79.5,62.15,900.52,70.0,100.0,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0,2510
2025-02-26 03:15:00,907.5866666666668,0.0,80.0,62.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.44666666666667,66.97,68.99,68.0,68.0,2511
2025-02-26 03:30:00,905.4666666666668,0.0,81.0,62.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0,2512
2025-02-26 03:45:00,892.7566666666667,0.0,82.0,62.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,2513
2025-02-26 04:00:00,889.2233333333334,0.0,84.33333333333333,62.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2514
2025-02-26 04:15:00,889.2233333333334,0.0,84.66666666666667,62.59,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0,2515
2025-02-26 04:30:00,896.2866666666665,0.0,85.16666666666667,62.653333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0,2516
2025-02-26 04:45:00,896.9966666666666,0.0,85.0,62.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0,2517
2025-02-26 05:00:00,894.17,0.0,85.33333333333333,62.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0,2518
2025-02-26 05:15:00,892.0500000000001,0.0,86.16666666666667,62.68,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0,2519
2025-02-26 05:30:00,898.4033333333333,0.0,86.16666666666667,62.54,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,2520
2025-02-26 05:45:00,907.59,0.0,86.83333333333333,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,2521
2025-02-26 06:00:00,894.8733333333333,0.0,87.33333333333333,62.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,2522
2025-02-26 06:15:00,908.2933333333334,0.0,89.83333333333333,62.49,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0,2523
2025-02-26 06:30:00,895.5833333333334,0.0,92.33333333333331,62.84,900.52,70.0,100.0,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0,2524
2025-02-26 06:45:00,910.4133333333332,0.0,95.33333333333331,63.04,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,2525
2025-02-26 07:00:00,896.9900000000001,0.0,98.33333333333331,63.553333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0,2526
2025-02-26 07:15:00,904.0533333333332,0.0,98.16666666666669,63.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0,2527
2025-02-26 07:30:00,898.4066666666666,0.0,98.0,63.32666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,2528
2025-02-26 07:45:00,903.3466666666668,0.0,98.0,63.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.25,66.97,68.99,68.0,68.0,2529
2025-02-26 08:00:00,895.5799999999999,0.0,98.16666666666669,63.22,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0,2530
2025-02-26 08:15:00,904.0566666666668,0.0,98.5,63.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,2531
2025-02-26 08:30:00,896.9933333333333,0.0,97.83333333333331,63.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,2532
2025-02-26 08:45:00,892.0500000000001,0.0,97.66666666666669,63.21,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0,2533
2025-02-26 09:00:00,904.7633333333332,0.0,99.0,63.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0,2534
2025-02-26 09:15:00,898.4066666666666,0.0,99.0,63.52333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.04666666666667,66.97,68.99,68.0,68.0,2535
2025-02-26 09:30:00,903.35,0.0,99.33333333333331,63.7,900.52,70.0,100.0,73.99,70.0,72.0,69.02666666666667,66.97,68.99,68.0,68.0,2536
2025-02-26 09:45:00,907.59,0.0,99.16666666666669,63.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.07000000000001,66.97,68.99,68.0,68.0,2537
2025-02-26 10:00:00,904.0566666666668,0.0,99.16666666666669,63.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.10666666666667,66.97,68.99,68.0,68.0,2538
2025-02-26 10:15:00,906.1733333333332,0.0,99.0,63.7,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0,2539
2025-02-26 10:30:00,896.9933333333333,0.0,99.0,63.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0,2540
2025-02-26 10:45:00,886.4,0.0,99.0,63.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.05,66.97,68.99,68.0,68.0,2541
2025-02-26 11:00:00,897.6966666666667,0.0,99.33333333333331,63.74,900.52,70.0,100.0,73.99,70.0,72.0,69.05333333333334,66.97,68.99,68.0,68.0,2542
2025-02-26 11:15:00,895.5799999999999,0.0,96.33333333333331,63.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0,2543
2025-02-26 11:30:00,901.23,0.0,95.33333333333331,63.57,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0,2544
2025-02-26 11:45:00,896.9933333333333,0.0,95.33333333333331,63.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.10000000000001,66.97,68.99,68.0,68.0,2545
2025-02-26 12:00:00,894.1666666666666,0.0,95.66666666666669,63.50666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.10666666666667,66.97,68.99,68.0,68.0,2546
2025-02-26 12:15:00,899.8166666666666,0.0,95.5,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.08666666666666,66.97,68.99,68.0,68.0,2547
2025-02-26 12:30:00,899.11,0.0,95.16666666666669,63.4,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0,2548
2025-02-26 12:45:00,894.8766666666667,0.0,95.33333333333331,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0,2549
2025-02-26 13:00:00,896.9933333333333,0.0,95.83333333333331,63.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.02333333333333,66.97,68.99,68.0,68.0,2550
2025-02-26 13:15:00,906.88,0.0,95.83333333333331,63.903333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.09666666666666,66.97,68.99,68.0,68.0,2551
2025-02-26 13:30:00,892.0499999999998,0.0,95.83333333333331,64.4,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0,2552
2025-02-26 13:45:00,900.5233333333332,0.0,96.33333333333331,65.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0,2553
2025-02-26 14:00:00,908.2933333333334,0.0,96.5,65.87,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0,2554
2025-02-26 14:15:00,904.0566666666668,0.0,93.5,65.96666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0,2555
2025-02-26 14:30:00,901.23,0.0,85.0,65.3,900.52,70.0,100.0,73.99,70.0,72.0,69.64999999999999,66.97,68.99,68.0,68.0,2556
2025-02-26 14:45:00,901.94,0.0,82.16666666666667,64.99666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0,2557
2025-02-26 15:00:00,893.46,0.0,80.66666666666667,65.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0,2558
2025-02-26 15:15:00,917.4766666666668,0.0,76.83333333333333,65.17,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2559
2025-02-26 15:30:00,893.4633333333333,0.0,73.83333333333333,65.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,2560
2025-02-26 15:45:00,903.35,0.0,71.33333333333333,65.33999999999999,900.52,70.0,99.10333333333334,73.99,70.0,72.0,70.03333333333333,66.97,68.99,68.0,68.0,2561
2025-02-26 16:00:00,909.7066666666666,0.0,69.33333333333333,65.44333333333333,900.52,70.0,99.36666666666667,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0,2562
2025-02-26 16:15:00,894.1666666666666,0.0,67.66666666666667,66.02,900.52,70.0,99.36,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0,2563
2025-02-26 16:30:00,894.17,0.0,69.33333333333333,65.91333333333334,900.52,70.0,97.68333333333334,73.99,70.0,72.0,70.07,66.97,68.99,68.0,68.0,2564
2025-02-26 16:45:00,882.87,0.0,69.83333333333333,66.56666666666666,900.52,70.0,96.00666666666666,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,2565
2025-02-26 17:00:00,892.0499999999998,0.0,69.83333333333333,62.75333333333333,900.52,70.0,94.27333333333333,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0,2566
2025-02-26 17:15:00,913.9466666666668,0.0,69.66666666666667,60.09333333333333,900.52,70.0,92.53666666666668,73.99,70.0,72.0,70.15333333333332,66.97,68.99,68.0,68.0,2567
2025-02-26 17:30:00,902.6466666666666,0.0,70.16666666666667,61.73,900.52,70.0,92.69,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0,2568
2025-02-26 17:45:00,890.6366666666667,0.0,84.33333333333333,61.55,900.52,70.0,88.21666666666665,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0,2569
2025-02-26 18:00:00,913.94,0.0,92.16666666666669,61.14666666666667,900.52,70.0,80.20333333333333,73.99,70.0,72.0,70.51333333333334,66.97,68.99,68.0,68.0,2570
2025-02-26 18:15:00,904.0533333333332,0.0,94.33333333333331,64.03333333333333,900.52,70.0,75.83999999999999,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0,2571
2025-02-26 18:30:00,892.7533333333334,0.0,94.66666666666669,64.22666666666667,900.52,70.0,71.90666666666667,73.99,70.0,72.0,70.51333333333334,66.97,68.99,68.0,68.0,2572
2025-02-26 18:45:00,888.52,0.0,96.16666666666669,62.35,900.52,70.0,67.50333333333333,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0,2573
2025-02-26 19:00:00,904.7633333333332,0.0,95.5,62.73333333333333,900.52,70.0,63.43666666666667,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0,2574
2025-02-26 19:15:00,901.9333333333334,0.0,96.33333333333331,62.373333333333335,900.52,70.0,59.473333333333336,73.99,70.0,72.0,70.53333333333335,66.97,68.99,68.0,68.0,2575
2025-02-26 19:30:00,901.9366666666666,0.0,95.16666666666669,62.24,900.52,70.0,57.06,73.99,70.0,72.0,70.44666666666667,66.97,68.99,68.0,68.0,2576
2025-02-26 19:45:00,884.2800000000001,0.0,95.66666666666669,62.18333333333334,900.52,70.0,55.00333333333333,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0,2577
2025-02-26 20:00:00,901.9366666666666,0.0,95.33333333333331,62.54,900.52,70.0,51.27666666666667,73.99,70.0,72.0,70.42333333333333,66.97,68.99,68.0,68.0,2578
2025-02-26 20:15:00,903.3533333333334,0.0,96.5,63.07333333333333,900.52,70.0,46.41,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0,2579
2025-02-26 20:30:00,888.52,0.0,96.5,63.133333333333326,900.52,70.0,43.91666666666666,73.99,70.0,72.0,70.43666666666667,66.97,68.99,68.0,68.0,2580
2025-02-26 20:45:00,899.11,0.0,96.33333333333331,62.53666666666667,900.52,70.0,41.86333333333334,73.99,70.0,72.0,70.37333333333333,66.97,68.99,68.0,68.0,2581
2025-02-26 21:00:00,889.9266666666667,0.0,96.33333333333331,62.17,900.52,70.0,42.086666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,2582
2025-02-26 21:15:00,895.5833333333334,0.0,95.66666666666669,62.120000000000005,900.52,70.0,42.553333333333335,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0,2583
2025-02-26 21:30:00,886.4,0.0,96.83333333333331,61.75333333333333,900.52,70.0,43.96,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0,2584
2025-02-26 21:45:00,883.5766666666667,0.0,96.33333333333331,61.56333333333333,900.52,70.0,46.373333333333335,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0,2585
2025-02-26 22:00:00,887.1066666666667,0.0,96.66666666666669,61.53666666666667,900.52,70.0,48.8,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,2586
2025-02-26 22:15:00,899.82,0.0,96.83333333333331,61.35666666666666,900.52,70.0,51.60333333333333,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0,2587
2025-02-26 22:30:00,901.9366666666666,0.0,96.5,61.19,900.52,70.0,54.9,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2588
2025-02-26 22:45:00,878.6266666666667,0.0,97.33333333333331,61.00333333333333,900.52,70.0,57.60999999999999,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0,2589
2025-02-26 23:00:00,890.6366666666667,0.0,98.83333333333331,60.66666666666666,900.52,70.0,61.18,73.99,70.0,72.0,69.63333333333333,66.97,68.99,68.0,68.0,2590
2025-02-26 23:15:00,906.8833333333332,0.0,88.66666666666667,61.04333333333333,900.52,70.0,64.26666666666667,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0,2591
2025-02-26 23:30:00,907.59,0.0,93.5,60.406666666666666,900.52,70.0,65.61,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0,2592
2025-02-26 23:45:00,916.7666666666668,0.0,95.5,60.11333333333334,900.52,70.0,69.03,73.99,70.0,72.0,69.62,66.97,68.99,68.0,68.0,2593
2025-02-27 00:00:00,909.7066666666666,0.0,85.83333333333333,60.38666666666666,900.52,70.0,73.07666666666667,73.99,70.0,72.0,69.57666666666667,66.97,68.99,68.0,68.0,2594
2025-02-27 00:15:00,878.63,0.0,84.5,60.84666666666666,900.52,70.0,74.06666666666666,73.99,70.0,72.0,69.66000000000001,66.97,68.99,68.0,68.0,2595
2025-02-27 00:30:00,902.6433333333332,0.0,96.66666666666669,60.18,900.52,70.0,75.99333333333334,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0,2596
2025-02-27 00:45:00,896.9899999999999,0.0,96.66666666666669,60.27,900.52,70.0,77.85000000000001,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,2597
2025-02-27 01:00:00,886.4,0.0,96.5,60.35666666666666,900.52,70.0,79.87333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2598
2025-02-27 01:15:00,892.7566666666667,0.0,96.5,60.4,900.52,70.0,81.96,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2599
2025-02-27 01:30:00,959.8533333333334,0.0,76.5,61.54333333333333,900.52,70.0,82.41666666666667,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0,2600
2025-02-27 01:45:00,896.2866666666665,0.0,72.5,61.620000000000005,900.52,70.0,82.87666666666667,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,2601
2025-02-27 02:00:00,903.35,0.0,72.66666666666667,61.13,900.52,70.0,83.86333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2602
2025-02-27 02:15:00,921.0066666666668,0.0,72.5,60.38,900.52,70.0,83.28333333333335,73.99,70.0,72.0,69.91000000000001,66.97,68.99,68.0,68.0,2603
2025-02-27 02:30:00,889.9333333333334,0.0,72.83333333333333,59.66666666666666,900.52,70.0,85.43333333333334,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2604
2025-02-27 02:45:00,912.5333333333332,0.0,72.33333333333333,59.473333333333336,900.52,70.0,87.79666666666667,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0,2605
2025-02-27 03:00:00,901.23,0.0,73.16666666666667,59.71333333333334,900.52,70.0,91.32,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2606
2025-02-27 03:15:00,905.4666666666666,0.0,73.16666666666667,59.78,900.52,70.0,93.89666666666666,73.99,70.0,72.0,69.68333333333334,66.97,68.99,68.0,68.0,2607
2025-02-27 03:30:00,899.8166666666666,0.0,73.5,59.81333333333333,900.52,70.0,95.56,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2608
2025-02-27 03:45:00,895.5799999999999,0.0,74.33333333333333,61.16666666666666,900.52,70.0,97.72333333333334,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2609
2025-02-27 04:00:00,895.5799999999999,0.0,75.0,65.72333333333333,900.52,70.0,99.07,73.99,70.0,72.0,69.74666666666666,66.97,68.99,68.0,68.0,2610
2025-02-27 04:15:00,909.0,0.0,74.16666666666667,64.88,900.52,70.0,97.55666666666669,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0,2611
2025-02-27 04:30:00,894.1633333333333,0.0,73.5,63.51333333333333,900.52,70.0,93.4,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0,2612
2025-02-27 04:45:00,889.2233333333334,0.0,73.66666666666667,62.84666666666667,900.52,70.0,91.46666666666664,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0,2613
2025-02-27 05:00:00,906.1733333333332,0.0,73.66666666666667,62.473333333333336,900.52,70.0,87.79333333333334,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,2614
2025-02-27 05:15:00,913.2366666666668,0.0,74.0,61.48,900.52,70.0,87.92,73.99,70.0,72.0,70.15666666666668,66.97,68.99,68.0,68.0,2615
2025-02-27 05:30:00,902.6433333333332,0.0,74.0,61.23666666666666,900.52,70.0,87.96666666666665,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0,2616
2025-02-27 05:45:00,904.0566666666668,0.0,73.83333333333333,61.13,900.52,70.0,87.03000000000002,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0,2617
2025-02-27 06:00:00,908.2933333333334,0.0,73.5,60.73333333333333,900.52,70.0,87.23333333333333,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0,2618
2025-02-27 06:15:00,913.2366666666668,0.0,73.66666666666667,60.64333333333334,900.52,70.0,88.27,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,2619
2025-02-27 06:30:00,900.5233333333332,0.0,74.16666666666667,60.78666666666666,900.52,70.0,88.58666666666666,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0,2620
2025-02-27 06:45:00,906.1733333333332,0.0,73.66666666666667,60.77,900.52,70.0,89.42,73.99,70.0,72.0,69.94666666666666,66.97,68.99,68.0,68.0,2621
2025-02-27 07:00:00,895.5799999999999,0.0,74.16666666666667,60.57666666666668,900.52,70.0,90.24666666666668,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,2622
2025-02-27 07:15:00,890.6366666666667,0.0,73.83333333333333,60.19333333333333,900.52,70.0,91.70666666666666,73.99,70.0,72.0,69.88333333333333,66.97,68.99,68.0,68.0,2623
2025-02-27 07:30:00,896.9966666666666,0.0,74.0,59.93,900.52,70.0,93.61333333333334,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2624
2025-02-27 07:45:00,896.2866666666667,0.0,73.66666666666667,59.60999999999999,900.52,70.0,95.03333333333336,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0,2625
2025-02-27 08:00:00,896.2866666666665,0.0,73.66666666666667,59.3,900.52,70.0,99.21666666666664,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2626
2025-02-27 08:15:00,900.5266666666666,0.0,72.33333333333333,60.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0,2627
2025-02-27 08:30:00,898.4033333333333,0.0,75.33333333333333,61.51333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0,2628
2025-02-27 08:45:00,894.1666666666666,0.0,77.5,62.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,2629
2025-02-27 09:00:00,899.8166666666666,0.0,78.16666666666667,62.13999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0,2630
2025-02-27 09:15:00,908.2933333333334,0.0,78.83333333333333,62.07666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,2631
2025-02-27 09:30:00,895.5799999999999,0.0,79.66666666666667,62.14333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0,2632
2025-02-27 09:45:00,900.5233333333332,0.0,80.66666666666667,62.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2633
2025-02-27 10:00:00,902.6466666666666,0.0,81.5,62.26,900.52,70.0,100.0,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,2634
2025-02-27 10:15:00,896.2866666666665,0.0,82.33333333333333,62.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,2635
2025-02-27 10:30:00,901.23,0.0,83.83333333333333,62.3,900.52,70.0,100.0,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0,2636
2025-02-27 10:45:00,899.8166666666666,0.0,84.33333333333333,62.31,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2637
2025-02-27 11:00:00,902.6466666666666,0.0,85.0,62.45,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,2638
2025-02-27 11:15:00,900.5233333333332,0.0,85.16666666666667,62.42666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2639
2025-02-27 11:30:00,891.34,0.0,85.0,62.44,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0,2640
2025-02-27 11:45:00,896.9933333333333,0.0,85.0,62.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.63333333333333,66.97,68.99,68.0,68.0,2641
2025-02-27 12:00:00,902.6433333333332,0.0,85.66666666666667,62.56,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2642
2025-02-27 12:15:00,892.7566666666667,0.0,86.0,62.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2643
2025-02-27 12:30:00,896.2866666666665,0.0,86.33333333333333,62.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2644
2025-02-27 12:45:00,904.76,0.0,86.33333333333333,62.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,2645
2025-02-27 13:00:00,904.0566666666668,0.0,86.33333333333333,62.67333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0,2646
2025-02-27 13:15:00,904.0566666666668,0.0,86.83333333333333,62.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,2647
2025-02-27 13:30:00,904.76,0.0,87.0,62.906666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2648
2025-02-27 13:45:00,904.0566666666668,0.0,86.83333333333333,63.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,2649
2025-02-27 14:00:00,894.1666666666666,0.0,87.0,63.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.61,66.97,68.99,68.0,68.0,2650
2025-02-27 14:15:00,895.5766666666667,0.0,87.33333333333333,63.53333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2651
2025-02-27 14:30:00,894.8733333333333,0.0,87.5,63.7,900.52,70.0,100.0,73.99,70.0,72.0,69.75333333333333,66.97,68.99,68.0,68.0,2652
2025-02-27 14:45:00,909.0,0.0,87.16666666666667,64.29333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.78,66.97,68.99,68.0,68.0,2653
2025-02-27 15:00:00,901.94,0.0,87.5,64.62,900.52,70.0,100.0,73.99,70.0,72.0,69.80333333333334,66.97,68.99,68.0,68.0,2654
2025-02-27 15:15:00,898.4066666666668,0.0,87.66666666666667,64.83333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0,2655
2025-02-27 15:30:00,909.0,0.0,87.33333333333333,65.08999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0,2656
2025-02-27 15:45:00,899.11,0.0,87.5,65.40666666666667,900.52,70.0,99.0,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0,2657
2025-02-27 16:00:00,899.8166666666666,0.0,85.5,65.23333333333333,900.52,70.0,97.14666666666666,73.99,70.0,72.0,70.10000000000001,66.97,68.99,68.0,68.0,2658
2025-02-27 16:15:00,891.34,0.0,84.16666666666667,65.06,900.52,70.0,94.21666666666664,73.99,70.0,72.0,70.18333333333334,66.97,68.99,68.0,68.0,2659
2025-02-27 16:30:00,901.23,0.0,83.5,65.10666666666667,900.52,70.0,91.00333333333332,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0,2660
2025-02-27 16:45:00,890.6366666666667,0.0,81.5,65.07333333333334,900.52,70.0,90.16333333333334,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0,2661
2025-02-27 17:00:00,903.3466666666668,0.0,80.83333333333333,64.87333333333333,900.52,70.0,93.33666666666666,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,2662
2025-02-27 17:15:00,897.6966666666667,0.0,80.66666666666667,64.99333333333334,900.52,70.0,93.95666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,2663
2025-02-27 17:30:00,904.7633333333332,0.0,78.83333333333333,65.13,900.52,70.0,93.3,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,2664
2025-02-27 17:45:00,905.4666666666668,0.0,77.83333333333333,65.15666666666665,900.52,70.0,87.56666666666666,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0,2665
2025-02-27 18:00:00,903.35,0.0,77.16666666666667,64.91333333333334,900.52,70.0,79.06333333333333,73.99,70.0,72.0,70.52666666666667,66.97,68.99,68.0,68.0,2666
2025-02-27 18:15:00,899.1133333333333,0.0,75.83333333333333,65.07666666666667,900.52,70.0,71.51333333333334,73.99,70.0,72.0,70.66,66.97,68.99,68.0,68.0,2667
2025-02-27 18:30:00,905.4666666666668,0.0,75.16666666666667,64.65666666666667,900.52,70.0,67.95666666666666,73.99,70.0,72.0,70.59333333333335,66.97,68.99,68.0,68.0,2668
2025-02-27 18:45:00,887.81,0.0,75.0,65.04333333333334,900.52,70.0,65.54,73.99,70.0,72.0,70.5,66.97,68.99,68.0,68.0,2669
2025-02-27 19:00:00,895.5799999999999,0.0,74.33333333333333,65.12,900.52,70.0,61.70333333333334,73.99,70.0,72.0,70.50666666666666,66.97,68.99,68.0,68.0,2670
2025-02-27 19:15:00,904.0566666666668,0.0,73.5,65.52666666666666,900.52,70.0,58.27,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0,2671
2025-02-27 19:30:00,905.47,0.0,72.66666666666667,65.17333333333333,900.52,70.0,56.46333333333333,73.99,70.0,72.0,70.41000000000001,66.97,68.99,68.0,68.0,2672
2025-02-27 19:45:00,909.7066666666666,0.0,73.33333333333333,65.36333333333333,900.52,70.0,54.196666666666665,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0,2673
2025-02-27 20:00:00,904.76,0.0,73.83333333333333,65.07333333333334,900.52,70.0,52.80666666666667,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0,2674
2025-02-27 20:15:00,903.3466666666668,0.0,74.66666666666667,64.57666666666667,900.52,70.0,51.6,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0,2675
2025-02-27 20:30:00,906.88,0.0,75.0,64.05,900.52,70.0,50.3,73.99,70.0,72.0,70.22000000000001,66.97,68.99,68.0,68.0,2676
2025-02-27 20:45:00,898.4066666666668,0.0,75.0,64.57333333333334,900.52,70.0,50.55666666666667,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0,2677
2025-02-27 21:00:00,894.8733333333333,0.0,74.83333333333333,64.91000000000001,900.52,70.0,49.99,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,2678
2025-02-27 21:15:00,891.3433333333332,0.0,74.83333333333333,64.73,900.52,70.0,49.21333333333333,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,2679
2025-02-27 21:30:00,897.6999999999999,0.0,75.0,64.62333333333333,900.52,70.0,49.88666666666666,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,2680
2025-02-27 21:45:00,892.0466666666666,0.0,75.0,64.13000000000001,900.52,70.0,51.94,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0,2681
2025-02-27 22:00:00,903.3466666666668,0.0,74.66666666666667,63.51,900.52,70.0,54.31,73.99,70.0,72.0,69.85666666666667,66.97,68.99,68.0,68.0,2682
2025-02-27 22:15:00,889.93,0.0,74.83333333333333,62.9,900.52,70.0,55.71666666666667,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2683
2025-02-27 22:30:00,899.8166666666666,0.0,75.33333333333333,63.14333333333334,900.52,70.0,58.05666666666667,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0,2684
2025-02-27 22:45:00,898.4033333333333,0.0,74.66666666666667,63.10999999999999,900.52,70.0,61.330000000000005,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0,2685
2025-02-27 23:00:00,890.6333333333333,0.0,75.5,62.32,900.52,70.0,63.876666666666665,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0,2686
2025-02-27 23:15:00,895.5766666666667,0.0,75.66666666666667,61.59,900.52,70.0,67.78333333333333,73.99,70.0,72.0,69.62,66.97,68.99,68.0,68.0,2687
2025-02-27 23:30:00,901.94,0.0,75.5,61.32666666666666,900.52,70.0,69.27333333333333,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0,2688
2025-02-27 23:45:00,901.23,0.0,74.33333333333333,61.67333333333334,900.52,70.0,71.38666666666667,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0,2689
2025-02-28 00:00:00,895.5799999999999,0.0,74.16666666666667,61.88,900.52,70.0,72.90666666666667,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2690
2025-02-28 00:15:00,896.2866666666667,0.0,74.16666666666667,61.78333333333334,900.52,70.0,75.33,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0,2691
2025-02-28 00:30:00,893.46,0.0,74.83333333333333,61.73666666666667,900.52,70.0,77.52,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,2692
2025-02-28 00:45:00,890.6366666666667,0.0,75.83333333333333,61.8,900.52,70.0,79.44666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2693
2025-02-28 01:00:00,895.5799999999999,0.0,77.0,61.99333333333334,900.52,70.0,80.87666666666667,73.99,70.0,72.0,69.74,66.97,68.99,68.0,68.0,2694
2025-02-28 01:15:00,898.4033333333333,0.0,78.16666666666667,62.06,900.52,70.0,82.83,73.99,70.0,72.0,69.74,66.97,68.99,68.0,68.0,2695
2025-02-28 01:30:00,899.1133333333333,0.0,78.5,62.11333333333334,900.52,70.0,85.28333333333333,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2696
2025-02-28 01:45:00,899.11,0.0,79.5,62.1,900.52,70.0,88.07333333333334,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0,2697
2025-02-28 02:00:00,897.6999999999999,0.0,80.66666666666667,62.2,900.52,70.0,89.39333333333333,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,2698
2025-02-28 02:15:00,884.9866666666667,0.0,81.83333333333333,62.13666666666666,900.52,70.0,88.81666666666666,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,2699
2025-02-28 02:30:00,898.4066666666666,0.0,82.5,62.3,900.52,70.0,89.74333333333334,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2700
2025-02-28 02:45:00,893.46,0.0,82.5,62.24666666666667,900.52,70.0,90.83,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,2701
2025-02-28 03:00:00,899.11,0.0,83.0,62.336666666666666,900.52,70.0,92.32666666666668,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,2702
2025-02-28 03:15:00,904.7633333333332,0.0,83.33333333333333,62.336666666666666,900.52,70.0,94.21333333333332,73.99,70.0,72.0,69.8,66.97,68.99,68.0,68.0,2703
2025-02-28 03:30:00,896.9966666666666,0.0,84.0,62.336666666666666,900.52,70.0,96.33333333333331,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0,2704
2025-02-28 03:45:00,886.3966666666666,0.0,84.16666666666667,62.28,900.52,70.0,99.34666666666664,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,2705
2025-02-28 04:00:00,900.5233333333332,0.0,84.5,62.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,2706
2025-02-28 04:15:00,898.4066666666666,0.0,84.83333333333333,62.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0,2707
2025-02-28 04:30:00,881.4566666666666,0.0,86.33333333333333,62.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0,2708
2025-02-28 04:45:00,893.4633333333333,0.0,86.83333333333333,62.34,900.52,70.0,100.0,73.99,70.0,72.0,69.59666666666666,66.97,68.99,68.0,68.0,2709
2025-02-28 05:00:00,909.7033333333334,0.0,87.0,62.35999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.61,66.97,68.99,68.0,68.0,2710
