time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 02:45:00,897.6999999999999,0.0,85.33333333333333,63.29,900.52,70.0,100.0,73.99,70.0,72.0,68.85,66.97,68.99,68.0,68.0,3373
2025-03-07 03:00:00,907.5866666666668,0.0,85.16666666666667,63.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0,3374
2025-03-07 03:15:00,883.5733333333333,0.0,85.66666666666667,63.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.75666666666666,66.97,68.99,68.0,68.0,3375
2025-03-07 03:30:00,899.1133333333333,0.0,85.83333333333333,63.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.83666666666666,66.97,68.99,68.0,68.0,3376
2025-03-07 03:45:00,891.34,0.0,86.0,63.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0,3377
2025-03-07 04:00:00,909.0,0.0,86.0,63.34,900.52,70.0,100.0,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0,3378
2025-03-07 04:15:00,895.5799999999999,0.0,85.66666666666667,63.4,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0,3379
2025-03-07 04:30:00,901.9366666666666,0.0,86.0,63.423333333333325,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3380
2025-03-07 04:45:00,893.46,0.0,86.33333333333333,63.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333333,66.97,68.99,68.0,68.0,3381
2025-03-07 05:00:00,906.88,0.0,86.66666666666667,63.67666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.09666666666668,66.97,68.99,68.0,68.0,3382
2025-03-07 05:15:00,906.1766666666666,0.0,86.83333333333333,63.81,900.52,70.0,100.0,73.99,70.0,72.0,69.07666666666667,66.97,68.99,68.0,68.0,3383
2025-03-07 05:30:00,899.82,0.0,87.0,63.59,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3384
2025-03-07 05:45:00,894.8733333333333,0.0,86.66666666666667,63.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,3385
2025-03-07 06:00:00,900.5266666666666,0.0,86.66666666666667,63.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0,3386
2025-03-07 06:15:00,911.8266666666668,0.0,86.66666666666667,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0,3387
2025-03-07 06:30:00,890.6366666666667,0.0,86.83333333333333,63.56666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.13,66.97,68.99,68.0,68.0,3388
2025-03-07 06:45:00,903.35,0.0,86.83333333333333,63.55666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,3389
2025-03-07 07:00:00,905.4666666666668,0.0,86.83333333333333,63.57,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3390
2025-03-07 07:15:00,900.5266666666666,0.0,86.83333333333333,63.626666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3391
2025-03-07 07:30:00,892.7533333333334,0.0,87.16666666666667,63.620000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.12666666666667,66.97,68.99,68.0,68.0,3392
2025-03-07 07:45:00,904.7633333333332,0.0,87.0,63.65333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3393
2025-03-07 08:00:00,898.4066666666666,0.0,87.0,63.76333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,3394
2025-03-07 08:15:00,899.8166666666666,0.0,87.16666666666667,63.75666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3395
2025-03-07 08:30:00,896.2833333333333,0.0,87.0,63.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0,3396
2025-03-07 08:45:00,894.1666666666666,0.0,87.0,63.74,900.52,70.0,100.0,73.99,70.0,72.0,69.21,66.97,68.99,68.0,68.0,3397
2025-03-07 09:00:00,923.83,0.0,85.83333333333333,63.72666666666667,900.52,70.0,72.42333333333333,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3398
2025-03-07 09:15:00,906.1766666666666,0.0,75.0,63.77333333333333,900.52,70.0,21.05,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3399
2025-03-07 09:30:00,899.82,0.0,75.5,63.873333333333335,900.52,70.0,27.46,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3400
2025-03-07 09:45:00,899.11,0.0,75.83333333333333,63.91333333333333,900.52,70.0,33.64333333333334,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3401
2025-03-07 10:00:00,908.2933333333334,0.0,75.83333333333333,63.973333333333336,900.52,70.0,39.34666666666666,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0,3402
2025-03-07 10:15:00,908.2933333333334,0.0,75.5,63.873333333333335,900.52,70.0,43.78,73.99,70.0,72.0,69.24,66.97,68.99,68.0,68.0,3403
2025-03-07 10:30:00,906.1733333333332,0.0,75.83333333333333,63.89000000000001,900.52,70.0,49.20000000000001,73.99,70.0,72.0,69.25333333333333,66.97,68.99,68.0,68.0,3404
2025-03-07 10:45:00,905.4666666666668,0.0,75.83333333333333,64.03666666666668,900.52,70.0,54.67,73.99,70.0,72.0,69.24666666666667,66.97,68.99,68.0,68.0,3405
2025-03-07 11:00:00,892.7533333333334,0.0,76.0,64.11,900.52,70.0,59.56666666666666,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0,3406
2025-03-07 11:15:00,897.6999999999999,0.0,76.5,64.19,900.52,70.0,64.61,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0,3407
2025-03-07 11:30:00,899.1133333333333,0.0,76.5,64.16666666666667,900.52,70.0,69.77999999999999,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,3408
2025-03-07 11:45:00,897.6966666666667,0.0,76.5,64.27,900.52,70.0,75.22666666666667,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0,3409
2025-03-07 12:00:00,901.23,0.0,76.5,64.3,900.52,70.0,80.39,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,3410
2025-03-07 12:15:00,902.6433333333332,0.0,76.83333333333333,64.12666666666667,900.52,70.0,85.8,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0,3411
2025-03-07 12:30:00,904.7633333333332,0.0,76.5,64.25999999999999,900.52,70.0,91.00666666666666,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,3412
2025-03-07 12:45:00,894.1666666666666,0.0,76.83333333333333,64.33,900.52,70.0,96.40333333333336,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0,3413
2025-03-07 13:00:00,904.0566666666668,0.0,77.0,64.41333333333334,900.52,70.0,99.81666666666666,73.99,70.0,72.0,69.32,66.97,68.99,68.0,68.0,3414
2025-03-07 13:15:00,915.3566666666668,0.0,76.66666666666667,64.50999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.33666666666666,66.97,68.99,68.0,68.0,3415
2025-03-07 13:30:00,902.64,0.0,76.83333333333333,64.69666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,3416
2025-03-07 13:45:00,905.4666666666668,0.0,76.66666666666667,64.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.54,66.97,68.99,68.0,68.0,3417
2025-03-07 14:00:00,894.1700000000001,0.0,77.16666666666667,65.14666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.66000000000001,66.97,68.99,68.0,68.0,3418
2025-03-07 14:15:00,902.64,0.0,77.33333333333333,65.57,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,3419
2025-03-07 14:30:00,889.2233333333334,0.0,76.66666666666667,66.03333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.83999999999999,66.97,68.99,68.0,68.0,3420
2025-03-07 14:45:00,896.9933333333333,0.0,73.83333333333333,65.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,3421
2025-03-07 15:00:00,899.8166666666666,0.0,71.16666666666667,65.27666666666666,900.52,70.0,98.74666666666668,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0,3422
2025-03-07 15:15:00,911.8233333333334,0.0,71.0,65.31666666666666,900.52,70.0,96.64,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3423
2025-03-07 15:30:00,902.6433333333332,0.0,71.16666666666667,65.63333333333333,900.52,70.0,94.92666666666666,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0,3424
2025-03-07 15:45:00,898.4066666666666,0.0,69.83333333333333,65.58333333333333,900.52,70.0,91.49666666666668,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0,3425
2025-03-07 16:00:00,899.8166666666666,0.0,65.66666666666667,65.47,900.52,70.0,89.02,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0,3426
2025-03-07 16:15:00,899.82,0.0,63.5,65.18666666666667,900.52,70.0,85.19,73.99,70.0,72.0,70.34333333333333,66.97,68.99,68.0,68.0,3427
2025-03-07 16:30:00,903.35,0.0,64.33333333333333,65.27666666666666,900.52,70.0,81.22,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0,3428
2025-03-07 16:45:00,905.4666666666668,0.0,63.833333333333336,65.21666666666665,900.52,70.0,78.09666666666666,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0,3429
2025-03-07 17:00:00,909.0,0.0,62.5,65.10666666666667,900.52,70.0,73.12333333333333,73.99,70.0,72.0,70.48333333333333,66.97,68.99,68.0,68.0,3430
2025-03-07 17:15:00,902.64,0.0,59.333333333333336,65.06666666666666,900.52,70.0,68.43333333333334,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0,3431
2025-03-07 17:30:00,899.1133333333333,0.0,58.0,64.64333333333333,900.52,70.0,64.03666666666666,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0,3432
2025-03-07 17:45:00,899.8166666666666,0.0,58.0,64.79,900.52,70.0,56.41666666666666,73.99,70.0,72.0,70.7,66.97,68.99,68.0,68.0,3433
2025-03-07 18:00:00,908.2933333333334,0.0,57.5,65.02333333333333,900.52,70.0,48.30666666666667,73.99,70.0,72.0,70.81,66.97,68.99,68.0,68.0,3434
2025-03-07 18:15:00,894.87,0.0,56.5,64.78666666666668,900.52,70.0,43.870000000000005,73.99,70.0,72.0,70.73666666666666,66.97,68.99,68.0,68.0,3435
2025-03-07 18:30:00,896.9900000000001,0.0,56.5,64.63333333333334,900.52,70.0,40.11333333333334,73.99,70.0,72.0,70.66333333333334,66.97,68.99,68.0,68.0,3436
2025-03-07 18:45:00,889.9333333333334,0.0,56.5,64.39666666666666,900.52,70.0,39.61666666666667,73.99,70.0,72.0,70.46,66.97,68.99,68.0,68.0,3437
2025-03-07 19:00:00,901.2266666666666,0.0,56.66666666666666,64.39333333333333,900.52,70.0,38.59,73.99,70.0,72.0,70.35666666666667,66.97,68.99,68.0,68.0,3438
2025-03-07 19:15:00,892.7533333333332,0.0,57.0,64.3,900.52,70.0,38.2,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0,3439
2025-03-07 19:30:00,904.7633333333332,0.0,57.0,64.13,900.52,70.0,40.153333333333336,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0,3440
2025-03-07 19:45:00,904.0566666666668,0.0,57.0,64.39999999999999,900.52,70.0,44.59333333333333,73.99,70.0,72.0,69.87666666666667,66.97,68.99,68.0,68.0,3441
2025-03-07 20:00:00,902.6433333333332,0.0,57.0,64.67,900.52,70.0,46.43000000000001,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3442
2025-03-07 20:15:00,902.6466666666666,0.0,57.5,64.74,900.52,70.0,47.42666666666667,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3443
2025-03-07 20:30:00,897.6999999999999,0.0,57.5,64.79666666666667,900.52,70.0,48.64000000000001,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3444
2025-03-07 20:45:00,899.11,0.0,57.66666666666666,64.89666666666666,900.52,70.0,49.77333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3445
2025-03-07 21:00:00,898.4066666666666,0.0,57.66666666666666,64.96666666666665,900.52,70.0,50.723333333333336,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3446
2025-03-07 21:15:00,900.5233333333332,0.0,57.0,64.90333333333334,900.52,70.0,49.41,73.99,70.0,72.0,69.94333333333334,66.97,68.99,68.0,68.0,3447
2025-03-07 21:30:00,894.8733333333333,0.0,57.16666666666666,65.02333333333333,900.52,70.0,48.92666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3448
2025-03-07 21:45:00,901.2333333333332,0.0,56.16666666666666,64.95666666666666,900.52,70.0,47.31333333333333,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0,3449
2025-03-07 22:00:00,898.4033333333333,0.0,55.5,64.97,900.52,70.0,46.0,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0,3450
2025-03-07 22:15:00,900.5233333333332,0.0,54.833333333333336,64.95666666666666,900.52,70.0,45.336666666666666,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0,3451
2025-03-07 22:30:00,892.7566666666667,0.0,54.5,64.86,900.52,70.0,43.88666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3452
2025-03-07 22:45:00,901.94,0.0,54.333333333333336,64.88,900.52,70.0,43.01666666666667,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0,3453
2025-03-07 23:00:00,887.1033333333334,0.0,54.0,64.92,900.52,70.0,43.67,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3454
2025-03-07 23:15:00,904.76,0.0,53.333333333333336,65.02333333333333,900.52,70.0,42.76333333333333,73.99,70.0,72.0,70.07333333333334,66.97,68.99,68.0,68.0,3455
2025-03-07 23:30:00,901.9333333333334,0.0,52.833333333333336,64.99333333333333,900.52,70.0,40.943333333333335,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3456
2025-03-07 23:45:00,896.9933333333333,0.0,52.833333333333336,64.97666666666667,900.52,70.0,39.876666666666665,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3457
2025-03-08 00:00:00,901.94,0.0,52.333333333333336,64.83999999999999,900.52,70.0,39.083333333333336,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3458
2025-03-08 00:15:00,899.82,0.0,52.5,64.55333333333334,900.52,70.0,39.64666666666667,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0,3459
2025-03-08 00:30:00,902.6433333333332,0.0,52.333333333333336,64.10666666666667,900.52,70.0,39.12,73.99,70.0,72.0,70.05333333333333,66.97,68.99,68.0,68.0,3460
2025-03-08 00:45:00,893.46,0.0,52.5,63.6,900.52,70.0,38.63,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3461
2025-03-08 01:00:00,899.8166666666666,0.0,52.5,63.18666666666667,900.52,70.0,38.17333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3462
2025-03-08 01:15:00,901.23,0.0,52.5,62.57666666666666,900.52,70.0,38.94,73.99,70.0,72.0,69.99,66.97,68.99,68.0,68.0,3463
2025-03-08 01:30:00,892.7566666666667,0.0,54.0,61.89000000000001,900.52,70.0,41.71666666666667,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0,3464
2025-03-08 01:45:00,889.2233333333334,0.0,57.5,62.906666666666666,900.52,70.0,44.45,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0,3465
2025-03-08 02:00:00,888.5166666666668,0.0,57.5,63.696666666666665,900.52,70.0,45.00666666666667,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,3466
2025-03-08 02:15:00,889.2266666666668,0.0,57.5,62.51666666666667,900.52,70.0,46.57333333333333,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0,3467
2025-03-08 02:30:00,900.5233333333332,0.0,57.5,62.70333333333334,900.52,70.0,47.46666666666667,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,3468
2025-03-08 02:45:00,905.4666666666668,0.0,57.5,62.623333333333335,900.52,70.0,48.60333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3469
2025-03-08 03:00:00,898.4066666666666,0.0,57.5,62.89333333333334,900.52,70.0,49.84,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3470
2025-03-08 03:15:00,894.8733333333333,0.0,57.5,62.99666666666667,900.52,70.0,50.923333333333325,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3471
2025-03-08 03:30:00,901.23,0.0,58.16666666666666,62.75,900.52,70.0,54.41,73.99,70.0,72.0,69.74,66.97,68.99,68.0,68.0,3472
2025-03-08 03:45:00,896.29,0.0,58.0,63.05,900.52,70.0,55.27333333333333,73.99,70.0,72.0,69.78333333333333,66.97,68.99,68.0,68.0,3473
2025-03-08 04:00:00,887.1033333333334,0.0,58.0,62.39333333333334,900.52,70.0,57.70666666666667,73.99,70.0,72.0,69.74666666666666,66.97,68.99,68.0,68.0,3474
2025-03-08 04:15:00,893.46,0.0,59.0,62.21,900.52,70.0,58.26666666666667,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0,3475
2025-03-08 04:30:00,904.0566666666668,0.0,59.16666666666666,62.25666666666666,900.52,70.0,58.15,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0,3476
2025-03-08 04:45:00,897.6999999999999,0.0,59.5,62.36666666666667,900.52,70.0,59.053333333333335,73.99,70.0,72.0,69.86333333333333,66.97,68.99,68.0,68.0,3477
2025-03-08 05:00:00,902.6433333333332,0.0,59.5,62.48666666666667,900.52,70.0,59.93666666666667,73.99,70.0,72.0,69.86666666666667,66.97,68.99,68.0,68.0,3478
2025-03-08 05:15:00,909.7066666666666,0.0,59.5,62.30666666666667,900.52,70.0,60.88666666666666,73.99,70.0,72.0,69.86333333333333,66.97,68.99,68.0,68.0,3479
2025-03-08 05:30:00,904.0566666666668,0.0,59.833333333333336,62.4,900.52,70.0,61.553333333333335,73.99,70.0,72.0,69.87666666666667,66.97,68.99,68.0,68.0,3480
2025-03-08 05:45:00,896.2866666666667,0.0,60.333333333333336,62.35,900.52,70.0,61.0,73.99,70.0,72.0,69.93333333333334,66.97,68.99,68.0,68.0,3481
2025-03-08 06:00:00,901.23,0.0,60.833333333333336,62.2,900.52,70.0,61.173333333333325,73.99,70.0,72.0,69.94,66.97,68.99,68.0,68.0,3482
2025-03-08 06:15:00,900.5233333333332,0.0,62.833333333333336,62.34666666666666,900.52,70.0,61.79333333333333,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0,3483
2025-03-08 06:30:00,896.9933333333333,0.0,66.16666666666667,62.44333333333333,900.52,70.0,64.12,73.99,70.0,72.0,69.85000000000001,66.97,68.99,68.0,68.0,3484
2025-03-08 06:45:00,901.9366666666666,0.0,69.83333333333333,62.876666666666665,900.52,70.0,66.60000000000001,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0,3485
2025-03-08 07:00:00,911.8233333333334,0.0,70.83333333333333,62.92666666666667,900.52,70.0,70.04666666666667,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,3486
2025-03-08 07:15:00,899.82,0.0,72.16666666666667,63.19333333333333,900.52,70.0,72.37666666666667,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,3487
2025-03-08 07:30:00,901.23,0.0,73.16666666666667,63.36666666666667,900.52,70.0,75.98,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0,3488
2025-03-08 07:45:00,909.0,0.0,73.33333333333333,63.47333333333333,900.52,70.0,80.35333333333334,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,3489
2025-03-08 08:00:00,901.9366666666666,0.0,73.5,63.47333333333333,900.52,70.0,83.71333333333332,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,3490
2025-03-08 08:15:00,900.5266666666666,0.0,73.33333333333333,63.50666666666667,900.52,70.0,87.10333333333334,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,3491
2025-03-08 08:30:00,899.8166666666666,0.0,73.83333333333333,63.47,900.52,70.0,90.32333333333334,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,3492
2025-03-08 08:45:00,904.0566666666668,0.0,73.66666666666667,63.403333333333336,900.52,70.0,93.76333333333332,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,3493
2025-03-08 09:00:00,899.82,0.0,73.66666666666667,63.333333333333336,900.52,70.0,96.61,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,3494
2025-03-08 09:15:00,899.8166666666666,0.0,73.5,63.28333333333333,900.52,70.0,99.68666666666668,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,3495
2025-03-08 09:30:00,891.3433333333332,0.0,73.33333333333333,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,3496
2025-03-08 09:45:00,899.8166666666666,0.0,73.5,63.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0,3497
2025-03-08 10:00:00,901.9366666666666,0.0,73.5,63.14666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0,3498
2025-03-08 10:15:00,901.23,0.0,74.0,63.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3499
2025-03-08 10:30:00,905.47,0.0,74.33333333333333,63.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0,3500
2025-03-08 10:45:00,888.52,0.0,74.0,63.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0,3501
2025-03-08 11:00:00,888.5166666666668,0.0,74.16666666666667,63.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,3502
2025-03-08 11:15:00,899.8166666666666,0.0,74.16666666666667,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0,3503
2025-03-08 11:30:00,893.46,0.0,75.16666666666667,63.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0,3504
2025-03-08 11:45:00,906.1766666666666,0.0,76.0,63.43,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0,3505
2025-03-08 12:00:00,896.9933333333333,0.0,75.66666666666667,63.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3506
2025-03-08 12:15:00,904.7633333333332,0.0,76.0,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3507
2025-03-08 12:30:00,884.9866666666667,0.0,75.83333333333333,63.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,3508
2025-03-08 12:45:00,894.17,0.0,76.66666666666667,63.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3509
2025-03-08 13:00:00,897.6999999999999,0.0,77.83333333333333,63.65333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3510
2025-03-08 13:15:00,902.6433333333332,0.0,78.0,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0,3511
2025-03-08 13:30:00,900.5233333333332,0.0,77.83333333333333,63.91,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0,3512
2025-03-08 13:45:00,896.2866666666667,0.0,77.66666666666667,63.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,3513
2025-03-08 14:00:00,892.0499999999998,0.0,77.83333333333333,63.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0,3514
2025-03-08 14:15:00,901.9366666666666,0.0,78.0,63.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.37666666666667,66.97,68.99,68.0,68.0,3515
2025-03-08 14:30:00,896.2866666666665,0.0,77.83333333333333,64.07333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0,3516
2025-03-08 14:45:00,901.9366666666666,0.0,77.5,64.03,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3517
2025-03-08 15:00:00,901.23,0.0,78.0,63.98,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3518
2025-03-08 15:15:00,897.6966666666667,0.0,78.0,64.13333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0,3519
2025-03-08 15:30:00,895.5799999999999,0.0,78.0,64.42666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3520
2025-03-08 15:45:00,899.82,0.0,77.83333333333333,64.78333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.44333333333333,66.97,68.99,68.0,68.0,3521
2025-03-08 16:00:00,898.4033333333333,0.0,77.83333333333333,64.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,3522
2025-03-08 16:15:00,897.6999999999999,0.0,78.0,65.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,3523
2025-03-08 16:30:00,896.2866666666665,0.0,78.0,65.42,900.52,70.0,100.0,73.99,70.0,72.0,69.62666666666667,66.97,68.99,68.0,68.0,3524
2025-03-08 16:45:00,901.9333333333334,0.0,78.0,65.56,900.52,70.0,100.0,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0,3525
2025-03-08 17:00:00,901.23,0.0,78.33333333333333,65.72000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,3526
2025-03-08 17:15:00,889.2199999999999,0.0,78.33333333333333,65.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0,3527
2025-03-08 17:30:00,896.9933333333333,0.0,77.83333333333333,66.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0,3528
2025-03-08 17:45:00,901.23,0.0,75.66666666666667,65.90666666666667,900.52,70.0,99.41666666666669,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,3529
2025-03-08 18:00:00,899.11,0.0,74.66666666666667,65.69666666666667,900.52,70.0,97.71333333333332,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0,3530
2025-03-08 18:15:00,900.5266666666666,0.0,72.33333333333333,65.70333333333333,900.52,70.0,96.33333333333331,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0,3531
2025-03-08 18:30:00,911.12,0.0,70.5,65.51333333333334,900.52,70.0,95.15666666666668,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3532
2025-03-08 18:45:00,904.0566666666668,0.0,66.66666666666667,64.92666666666666,900.52,70.0,93.30666666666669,73.99,70.0,72.0,70.16333333333334,66.97,68.99,68.0,68.0,3533
2025-03-08 19:00:00,918.18,0.0,66.5,64.93333333333334,900.52,70.0,90.76666666666668,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0,3534
2025-03-08 19:15:00,896.2866666666667,0.0,66.16666666666667,64.97000000000001,900.52,70.0,88.15333333333335,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3535
2025-03-08 19:30:00,908.2933333333334,0.0,66.66666666666667,64.87,900.52,70.0,85.93666666666667,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0,3536
2025-03-08 19:45:00,904.76,0.0,66.16666666666667,65.06,900.52,70.0,83.87,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0,3537
2025-03-08 20:00:00,889.9266666666666,0.0,66.5,64.98,900.52,70.0,81.77999999999999,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0,3538
2025-03-08 20:15:00,896.9933333333333,0.0,65.16666666666667,65.04,900.52,70.0,78.29,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0,3539
2025-03-08 20:30:00,901.23,0.0,64.33333333333333,64.7,900.52,70.0,76.33333333333333,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0,3540
2025-03-08 20:45:00,909.7066666666666,0.0,64.0,64.56666666666666,900.52,70.0,73.35333333333334,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0,3541
2025-03-08 21:00:00,906.88,0.0,64.0,64.67,900.52,70.0,71.96333333333332,73.99,70.0,72.0,70.27999999999999,66.97,68.99,68.0,68.0,3542
2025-03-08 21:15:00,904.76,0.0,64.0,64.51333333333334,900.52,70.0,70.16666666666667,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0,3543
2025-03-08 21:30:00,904.06,0.0,64.16666666666667,64.65333333333334,900.52,70.0,68.24333333333334,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0,3544
2025-03-08 21:45:00,901.9366666666666,0.0,64.33333333333333,64.59333333333333,900.52,70.0,66.63,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3545
2025-03-08 22:00:00,892.0500000000001,0.0,64.5,64.44333333333333,900.52,70.0,65.13666666666667,73.99,70.0,72.0,70.22333333333333,66.97,68.99,68.0,68.0,3546
2025-03-08 22:15:00,890.6366666666667,0.0,64.0,64.27666666666666,900.52,70.0,63.52,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0,3547
2025-03-08 22:30:00,896.2866666666665,0.0,64.0,64.13000000000001,900.52,70.0,62.620000000000005,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0,3548
2025-03-08 22:45:00,901.23,0.0,64.16666666666667,64.08666666666666,900.52,70.0,62.71,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3549
2025-03-08 23:00:00,903.3466666666668,0.0,64.33333333333333,63.93333333333334,900.52,70.0,62.60999999999999,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0,3550
2025-03-08 23:15:00,894.1666666666666,0.0,64.5,63.64666666666667,900.52,70.0,63.98,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0,3551
2025-03-08 23:30:00,898.4033333333333,0.0,64.5,63.25333333333333,900.52,70.0,64.75,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0,3552
2025-03-08 23:45:00,912.53,0.0,64.83333333333333,62.82,900.52,70.0,67.45,73.99,70.0,72.0,69.85666666666667,66.97,68.99,68.0,68.0,3553
2025-03-09 00:00:00,906.88,0.0,65.5,62.49,900.52,70.0,70.25333333333333,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0,3554
2025-03-09 00:15:00,904.0566666666668,0.0,66.16666666666667,62.46,900.52,70.0,75.22666666666667,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0,3555
2025-03-09 00:30:00,907.5866666666668,0.0,67.16666666666667,62.39000000000001,900.52,70.0,79.69333333333333,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,3556
2025-03-09 00:45:00,906.88,0.0,68.83333333333333,62.54,900.52,70.0,84.38333333333333,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0,3557
2025-03-09 01:00:00,890.6333333333333,0.0,69.0,62.43,900.52,70.0,89.79333333333334,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0,3558
2025-03-09 01:15:00,895.5799999999999,0.0,73.83333333333333,62.583333333333336,900.52,70.0,94.95333333333332,73.99,70.0,72.0,69.38333333333334,66.97,68.99,68.0,68.0,3559
2025-03-09 01:30:00,896.9933333333333,0.0,76.33333333333333,63.38,900.52,70.0,99.56333333333332,73.99,70.0,72.0,69.31,66.97,68.99,68.0,68.0,3560
2025-03-09 01:45:00,901.23,0.0,76.16666666666667,63.10999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0,3561
2025-03-09 02:00:00,889.93,0.0,77.66666666666667,62.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0,3562
2025-03-09 02:15:00,900.5266666666666,0.0,78.5,63.42333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3563
2025-03-09 02:30:00,899.1133333333333,0.0,78.5,63.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0,3564
2025-03-09 02:45:00,908.2933333333334,0.0,78.83333333333333,63.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0,3565
2025-03-09 03:00:00,904.76,0.0,78.66666666666667,63.66,900.52,70.0,100.0,73.99,70.0,72.0,69.08,66.97,68.99,68.0,68.0,3566
2025-03-09 03:15:00,904.0566666666668,0.0,78.83333333333333,63.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.07,66.97,68.99,68.0,68.0,3567
2025-03-09 03:30:00,887.1033333333334,0.0,79.66666666666667,63.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.09666666666666,66.97,68.99,68.0,68.0,3568
2025-03-09 03:45:00,889.2266666666666,0.0,80.16666666666667,63.52,900.52,70.0,100.0,73.99,70.0,72.0,69.13000000000001,66.97,68.99,68.0,68.0,3569
2025-03-09 04:00:00,902.6433333333332,0.0,80.5,63.31,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0,3570
2025-03-09 04:15:00,908.2933333333334,0.0,81.83333333333333,63.4,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0,3571
2025-03-09 04:30:00,899.11,0.0,82.66666666666667,63.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0,3572
2025-03-09 04:45:00,903.35,0.0,82.66666666666667,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0,3573
2025-03-09 05:00:00,892.7566666666667,0.0,82.66666666666667,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.06666666666666,66.97,68.99,68.0,68.0,3574
2025-03-09 05:15:00,902.6466666666666,0.0,82.66666666666667,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0,3575
2025-03-09 05:30:00,901.9366666666666,0.0,83.16666666666667,63.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.03333333333333,66.97,68.99,68.0,68.0,3576
2025-03-09 05:45:00,899.82,0.0,83.83333333333333,63.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.95333333333333,66.97,68.99,68.0,68.0,3577
2025-03-09 06:00:00,896.9933333333333,0.0,84.16666666666667,63.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0,3578
2025-03-09 06:15:00,903.35,0.0,84.33333333333333,63.26,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0,3579
2025-03-09 06:30:00,899.1133333333333,0.0,84.16666666666667,63.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0,3580
2025-03-09 06:45:00,904.0533333333332,0.0,84.5,63.32,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0,3581
2025-03-09 07:00:00,901.23,0.0,84.66666666666667,63.42,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0,3582
2025-03-09 07:15:00,896.2866666666665,0.0,84.83333333333333,63.43,900.52,70.0,100.0,73.99,70.0,72.0,68.96,66.97,68.99,68.0,68.0,3583
2025-03-09 07:30:00,895.5799999999999,0.0,85.0,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3584
2025-03-09 07:45:00,893.46,0.0,85.0,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3585
2025-03-09 08:00:00,889.2233333333334,0.0,85.0,63.42,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0,3586
2025-03-09 08:15:00,903.35,0.0,85.0,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0,3587
2025-03-09 08:30:00,890.6366666666667,0.0,84.83333333333333,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3588
2025-03-09 08:45:00,899.82,0.0,85.0,63.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3589
2025-03-09 09:00:00,892.7533333333334,0.0,85.16666666666667,63.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0,3590
2025-03-09 09:15:00,896.9900000000001,0.0,85.16666666666667,62.99,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3591
2025-03-09 09:30:00,896.2866666666665,0.0,85.66666666666667,62.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0,3592
2025-03-09 09:45:00,899.8166666666666,0.0,85.33333333333333,62.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0,3593
2025-03-09 10:00:00,892.0499999999998,0.0,85.33333333333333,62.82333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3594
2025-03-09 10:15:00,894.8733333333333,0.0,85.33333333333333,62.67,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3595
2025-03-09 10:30:00,895.5833333333334,0.0,85.5,62.65,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3596
2025-03-09 10:45:00,904.7633333333332,0.0,85.5,62.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0,3597
2025-03-09 11:00:00,894.1666666666666,0.0,85.5,62.72333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3598
2025-03-09 11:15:00,899.1133333333333,0.0,85.83333333333333,62.7,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3599
2025-03-09 11:30:00,907.5866666666668,0.0,86.0,62.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0,3600
2025-03-09 11:45:00,906.1733333333332,0.0,85.66666666666667,62.55,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3601
2025-03-09 12:00:00,904.06,0.0,85.66666666666667,62.48,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0,3602
2025-03-09 12:15:00,900.5233333333332,0.0,85.83333333333333,62.45,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0,3603
2025-03-09 12:30:00,906.88,0.0,85.66666666666667,62.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0,3604
2025-03-09 12:45:00,894.8733333333333,0.0,85.66666666666667,62.59,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3605
2025-03-09 13:00:00,895.5799999999999,0.0,85.83333333333333,62.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0,3606
2025-03-09 13:15:00,904.0533333333332,0.0,85.83333333333333,63.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.04,66.97,68.99,68.0,68.0,3607
2025-03-09 13:30:00,885.6933333333333,0.0,86.16666666666667,63.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0,3608
2025-03-09 13:45:00,908.2933333333334,0.0,85.83333333333333,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.23,66.97,68.99,68.0,68.0,3609
2025-03-09 14:00:00,897.6999999999999,0.0,86.33333333333333,64.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0,3610
2025-03-09 14:15:00,905.4666666666668,0.0,86.33333333333333,64.92666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0,3611
2025-03-09 14:30:00,905.4666666666668,0.0,86.5,65.15666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0,3612
2025-03-09 14:45:00,901.23,0.0,87.0,66.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,3613
2025-03-09 15:00:00,893.4633333333333,0.0,83.0,65.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.65333333333332,66.97,68.99,68.0,68.0,3614
2025-03-09 15:15:00,900.5233333333334,0.0,80.33333333333333,65.72333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.75,66.97,68.99,68.0,68.0,3615
2025-03-09 15:30:00,905.47,0.0,77.33333333333333,65.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0,3616
2025-03-09 15:45:00,902.6433333333332,0.0,71.33333333333333,65.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3617
2025-03-09 16:00:00,894.8733333333333,0.0,70.66666666666667,64.78666666666668,900.52,70.0,97.67,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0,3618
2025-03-09 16:15:00,901.9366666666666,0.0,71.16666666666667,65.04,900.52,70.0,93.96,73.99,70.0,72.0,70.21333333333334,66.97,68.99,68.0,68.0,3619
2025-03-09 16:30:00,911.8266666666668,0.0,70.5,65.21,900.52,70.0,91.27666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3620
2025-03-09 16:45:00,889.2266666666666,0.0,69.5,65.14666666666666,900.52,70.0,87.45333333333333,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0,3621
2025-03-09 17:00:00,906.1733333333332,0.0,69.16666666666667,65.10333333333334,900.52,70.0,83.69,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0,3622
2025-03-09 17:15:00,888.5166666666668,0.0,68.33333333333333,65.06333333333333,900.52,70.0,80.29666666666667,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0,3623
2025-03-09 17:30:00,908.2933333333334,0.0,67.5,65.07,900.52,70.0,77.16333333333334,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0,3624
2025-03-09 17:45:00,895.5799999999999,0.0,66.33333333333333,65.11333333333333,900.52,70.0,73.2,73.99,70.0,72.0,70.43666666666667,66.97,68.99,68.0,68.0,3625
2025-03-09 18:00:00,904.0566666666668,0.0,65.33333333333333,65.11333333333333,900.52,70.0,73.78,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0,3626
2025-03-09 18:15:00,910.4133333333332,0.0,62.5,65.19333333333333,900.52,70.0,76.64,73.99,70.0,72.0,70.05,66.97,68.99,68.0,68.0,3627
2025-03-09 18:30:00,890.6366666666667,0.0,61.0,64.88333333333334,900.52,70.0,78.44333333333334,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0,3628
2025-03-09 18:45:00,889.2233333333334,0.0,60.66666666666666,64.64,900.52,70.0,79.61333333333333,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0,3629
2025-03-09 19:00:00,892.7566666666667,0.0,60.0,65.19333333333333,900.52,70.0,80.24,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0,3630
2025-03-09 19:15:00,890.6366666666667,0.0,58.333333333333336,65.15666666666667,900.52,70.0,79.79666666666667,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0,3631
2025-03-09 19:30:00,898.4033333333333,0.0,57.66666666666666,65.54666666666667,900.52,70.0,77.98333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3632
2025-03-09 19:45:00,901.2333333333332,0.0,57.16666666666666,65.50333333333333,900.52,70.0,76.47333333333334,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0,3633
2025-03-09 20:00:00,897.6999999999999,0.0,57.5,65.30666666666666,900.52,70.0,75.13666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3634
2025-03-09 20:15:00,906.1766666666666,0.0,58.0,64.72,900.52,70.0,72.47666666666667,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0,3635
2025-03-09 20:30:00,894.17,0.0,58.0,64.33666666666666,900.52,70.0,69.73,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0,3636
2025-03-09 20:45:00,899.8166666666666,0.0,58.5,64.61,900.52,70.0,67.91000000000001,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0,3637
2025-03-09 21:00:00,896.9933333333333,0.0,58.833333333333336,64.98666666666666,900.52,70.0,65.77333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3638
2025-03-09 21:15:00,908.2933333333334,0.0,58.833333333333336,64.40666666666667,900.52,70.0,63.94,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0,3639
2025-03-09 21:30:00,901.9366666666666,0.0,59.0,64.53333333333335,900.52,70.0,61.92,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0,3640
2025-03-09 21:45:00,904.0566666666668,0.0,59.16666666666666,64.55666666666667,900.52,70.0,59.98333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3641
2025-03-09 22:00:00,890.64,0.0,58.833333333333336,64.19,900.52,70.0,57.82666666666668,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0,3642
2025-03-09 22:15:00,893.4633333333333,0.0,58.66666666666666,64.17666666666666,900.52,70.0,56.27333333333333,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0,3643
2025-03-09 22:30:00,895.5799999999999,0.0,58.66666666666666,63.93333333333334,900.52,70.0,55.59666666666666,73.99,70.0,72.0,70.18333333333334,66.97,68.99,68.0,68.0,3644
2025-03-09 22:45:00,909.0,0.0,58.66666666666666,63.45333333333334,900.52,70.0,53.79666666666666,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0,3645
2025-03-09 23:00:00,888.5166666666668,0.0,59.333333333333336,63.14000000000001,900.52,70.0,53.91333333333333,73.99,70.0,72.0,70.12333333333333,66.97,68.99,68.0,68.0,3646
2025-03-09 23:15:00,901.9366666666666,0.0,59.333333333333336,62.82,900.52,70.0,56.09666666666666,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0,3647
2025-03-09 23:30:00,895.5766666666667,0.0,59.333333333333336,62.16666666666666,900.52,70.0,56.94333333333333,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0,3648
2025-03-09 23:45:00,896.9933333333333,0.0,59.5,61.66,900.52,70.0,58.77,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0,3649
2025-03-10 00:00:00,909.71,0.0,59.16666666666666,61.06,900.52,70.0,61.17,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0,3650
2025-03-10 00:15:00,894.8733333333333,0.0,58.66666666666666,61.31,900.52,70.0,64.56333333333333,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,3651
2025-03-10 00:30:00,884.9833333333335,0.0,61.333333333333336,61.3,900.52,70.0,67.49666666666667,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0,3652
2025-03-10 00:45:00,892.7566666666667,0.0,65.33333333333333,61.79333333333333,900.52,70.0,70.33,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0,3653
2025-03-10 01:00:00,894.1666666666666,0.0,67.5,62.27666666666666,900.52,70.0,72.24666666666667,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0,3654
2025-03-10 01:15:00,896.2866666666667,0.0,69.83333333333333,62.35333333333333,900.52,70.0,76.30666666666667,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0,3655
2025-03-10 01:30:00,896.9900000000001,0.0,70.0,62.41333333333333,900.52,70.0,79.15666666666665,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0,3656
2025-03-10 01:45:00,895.5799999999999,0.0,70.83333333333333,62.14000000000001,900.52,70.0,79.97,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0,3657
2025-03-10 02:00:00,894.8733333333333,0.0,72.83333333333333,62.21666666666667,900.52,70.0,82.61333333333333,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0,3658
2025-03-10 02:15:00,891.3466666666667,0.0,73.83333333333333,62.696666666666665,900.52,70.0,87.59333333333332,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,3659
2025-03-10 02:30:00,890.6333333333333,0.0,75.83333333333333,62.56666666666666,900.52,70.0,91.49666666666668,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0,3660
2025-03-10 02:45:00,907.59,0.0,81.16666666666667,63.00333333333333,900.52,70.0,96.58333333333331,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0,3661
2025-03-10 03:00:00,892.7566666666667,0.0,82.16666666666667,63.49333333333333,900.52,70.0,99.89333333333332,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3662
2025-03-10 03:15:00,913.9433333333332,0.0,82.33333333333333,63.45,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,3663
2025-03-10 03:30:00,899.11,0.0,82.16666666666667,63.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3664
2025-03-10 03:45:00,906.1766666666666,0.0,82.66666666666667,63.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0,3665
2025-03-10 04:00:00,896.9933333333333,0.0,83.0,63.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0,3666
2025-03-10 04:15:00,906.1733333333332,0.0,83.5,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3667
2025-03-10 04:30:00,899.8166666666666,0.0,83.66666666666667,63.1,900.52,70.0,100.0,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0,3668
2025-03-10 04:45:00,905.47,0.0,85.66666666666667,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0,3669
2025-03-10 05:00:00,905.47,0.0,86.33333333333333,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0,3670
2025-03-10 05:15:00,895.5833333333334,0.0,86.16666666666667,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0,3671
2025-03-10 05:30:00,899.11,0.0,87.16666666666667,63.32,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0,3672
2025-03-10 05:45:00,899.82,0.0,88.66666666666667,63.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,3673
2025-03-10 06:00:00,903.35,0.0,88.5,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0,3674
2025-03-10 06:15:00,892.7533333333334,0.0,88.66666666666667,63.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0,3675
2025-03-10 06:30:00,896.2866666666665,0.0,89.0,63.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3676
2025-03-10 06:45:00,892.7566666666667,0.0,89.16666666666667,63.52666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0,3677
2025-03-10 07:00:00,903.7,0.0,89.75,63.51,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0,3678
2025-03-10 07:15:00,899.1133333333333,0.0,89.5,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.11,66.97,68.99,68.0,68.0,3679
2025-03-10 07:30:00,907.59,0.0,89.5,63.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.03333333333335,66.97,68.99,68.0,68.0,3680
2025-03-10 07:45:00,908.2933333333334,0.0,89.83333333333333,63.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0,3681
2025-03-10 08:00:00,889.2199999999999,0.0,85.83333333333333,63.123333333333335,900.52,70.0,73.63,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0,3682
2025-03-10 08:15:00,906.88,0.0,75.33333333333333,62.88666666666666,900.52,70.0,25.343333333333334,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0,3683
2025-03-10 08:30:00,893.4633333333333,0.0,76.0,62.803333333333335,900.52,70.0,33.443333333333335,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0,3684
2025-03-10 08:45:00,899.82,0.0,76.5,62.9,900.52,70.0,42.45333333333333,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0,3685
2025-03-10 09:00:00,903.35,0.0,76.66666666666667,62.77666666666666,900.52,70.0,51.30666666666667,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0,3686
2025-03-10 09:15:00,901.9366666666666,0.0,76.5,62.72333333333333,900.52,70.0,60.06666666666666,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0,3687
2025-03-10 09:30:00,900.5233333333332,0.0,77.0,62.71,900.52,70.0,68.43333333333334,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0,3688
2025-03-10 09:45:00,906.88,0.0,76.83333333333333,62.66333333333333,900.52,70.0,76.99333333333334,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0,3689
2025-03-10 10:00:00,899.82,0.0,76.66666666666667,62.56,900.52,70.0,84.67999999999999,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0,3690
2025-03-10 10:15:00,906.1733333333332,0.0,77.0,62.59,900.52,70.0,92.22333333333334,73.99,70.0,72.0,68.94,66.97,68.99,68.0,68.0,3691
2025-03-10 10:30:00,904.0566666666668,0.0,76.33333333333333,62.48,900.52,70.0,98.63,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0,3692
2025-03-10 10:45:00,900.5233333333332,0.0,77.0,62.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0,3693
2025-03-10 11:00:00,893.46,0.0,76.83333333333333,62.5,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0,3694
2025-03-10 11:15:00,909.7066666666666,0.0,77.16666666666667,62.56,900.52,70.0,100.0,73.99,70.0,72.0,68.93333333333334,66.97,68.99,68.0,68.0,3695
2025-03-10 11:30:00,900.5233333333334,0.0,76.83333333333333,62.55,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0,3696
2025-03-10 11:45:00,896.9933333333333,0.0,76.83333333333333,62.6,900.52,70.0,100.0,73.99,70.0,72.0,68.94333333333333,66.97,68.99,68.0,68.0,3697
2025-03-10 12:00:00,893.46,0.0,76.83333333333333,62.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0,3698
2025-03-10 12:15:00,906.1766666666666,0.0,77.0,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0,3699
2025-03-10 12:30:00,908.2933333333334,0.0,77.33333333333333,62.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.07666666666667,66.97,68.99,68.0,68.0,3700
2025-03-10 12:45:00,894.8733333333333,0.0,77.16666666666667,62.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.13000000000001,66.97,68.99,68.0,68.0,3701
