time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 13:00:00,900.5266666666666,0.0,77.5,63.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0,3702
2025-03-10 13:15:00,898.4033333333333,0.0,77.33333333333333,63.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0,3703
2025-03-10 13:30:00,894.8733333333333,0.0,77.33333333333333,63.85666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0,3704
2025-03-10 13:45:00,894.8766666666667,0.0,77.66666666666667,64.64,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0,3705
2025-03-10 14:00:00,903.35,0.0,77.66666666666667,65.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0,3706
2025-03-10 14:15:00,895.5799999999999,0.0,78.0,65.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.51,66.97,68.99,68.0,68.0,3707
2025-03-10 14:30:00,904.0566666666668,0.0,77.66666666666667,66.17666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0,3708
2025-03-10 14:45:00,900.5233333333332,0.0,72.33333333333333,65.89999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.73,66.97,68.99,68.0,68.0,3709
2025-03-10 15:00:00,904.0566666666668,0.0,65.83333333333333,65.57000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.88333333333333,66.97,68.99,68.0,68.0,3710
2025-03-10 15:15:00,902.6433333333334,0.0,61.66666666666666,65.32666666666667,900.52,70.0,98.91333333333334,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0,3711
2025-03-10 15:30:00,897.6999999999999,0.0,58.833333333333336,65.24,900.52,70.0,95.99333333333334,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0,3712
2025-03-10 15:45:00,918.89,0.0,55.5,65.25666666666666,900.52,70.0,92.97333333333334,73.99,70.0,72.0,70.21666666666665,66.97,68.99,68.0,68.0,3713
2025-03-10 16:00:00,892.7566666666667,0.0,52.833333333333336,65.27,900.52,70.0,92.71999999999998,73.99,70.0,72.0,70.15666666666667,66.97,68.99,68.0,68.0,3714
2025-03-10 16:15:00,894.17,0.0,50.333333333333336,65.42666666666666,900.52,70.0,92.33666666666666,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3715
2025-03-10 16:30:00,892.7533333333332,0.0,47.66666666666666,65.47000000000001,900.52,70.0,89.80666666666666,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0,3716
2025-03-10 16:45:00,899.1133333333333,0.0,47.16666666666666,65.72000000000001,900.52,70.0,85.63,73.99,70.0,72.0,70.28333333333333,66.97,68.99,68.0,68.0,3717
2025-03-10 17:00:00,900.5233333333334,0.0,48.333333333333336,65.41666666666667,900.52,70.0,78.06333333333333,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0,3718
2025-03-10 17:15:00,901.9366666666666,0.0,48.833333333333336,65.44666666666667,900.52,70.0,72.46,73.99,70.0,72.0,70.58666666666666,66.97,68.99,68.0,68.0,3719
2025-03-10 17:30:00,906.8833333333332,0.0,48.833333333333336,65.66,900.52,70.0,68.91000000000001,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0,3720
2025-03-10 17:45:00,899.1133333333333,0.0,49.0,65.99,900.52,70.0,64.70666666666666,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0,3721
2025-03-10 18:00:00,911.1166666666668,0.0,49.333333333333336,66.75333333333333,900.52,70.0,60.51666666666667,73.99,70.0,72.0,70.55,66.97,68.99,68.0,68.0,3722
2025-03-10 18:15:00,879.3333333333334,0.0,49.333333333333336,62.46666666666666,900.52,70.0,53.723333333333336,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0,3723
2025-03-10 18:30:00,902.6433333333332,0.0,49.5,63.99666666666667,900.52,70.0,51.76,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0,3724
2025-03-10 18:45:00,896.2866666666667,0.0,49.16666666666666,62.120000000000005,900.52,70.0,49.06333333333333,73.99,70.0,72.0,70.47,66.97,68.99,68.0,68.0,3725
2025-03-10 19:00:00,908.2933333333334,0.0,49.333333333333336,59.45,900.52,70.0,46.52333333333333,73.99,70.0,72.0,70.42,66.97,68.99,68.0,68.0,3726
2025-03-10 19:15:00,895.5799999999999,0.0,49.16666666666666,59.38333333333333,900.52,70.0,46.303333333333335,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0,3727
2025-03-10 19:30:00,902.6466666666666,0.0,49.5,59.21666666666667,900.52,70.0,46.53333333333333,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0,3728
2025-03-10 19:45:00,909.0,0.0,49.16666666666666,59.446666666666665,900.52,70.0,47.48,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0,3729
2025-03-10 20:00:00,898.4066666666666,0.0,49.66666666666666,59.77666666666667,900.52,70.0,48.73,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0,3730
2025-03-10 20:15:00,890.6366666666667,0.0,49.66666666666666,60.15,900.52,70.0,47.45333333333334,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0,3731
2025-03-10 20:30:00,906.88,0.0,49.5,60.17666666666667,900.52,70.0,46.123333333333335,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0,3732
2025-03-10 20:45:00,908.2933333333334,0.0,49.333333333333336,60.42666666666667,900.52,70.0,44.97333333333333,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,3733
2025-03-10 21:00:00,893.4633333333333,0.0,49.0,60.39333333333334,900.52,70.0,44.443333333333335,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0,3734
2025-03-10 21:15:00,888.5166666666665,0.0,48.66666666666666,60.35999999999999,900.52,70.0,43.01666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3735
2025-03-10 21:30:00,894.8733333333333,0.0,48.66666666666666,60.45666666666667,900.52,70.0,41.903333333333336,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3736
2025-03-10 21:45:00,908.2966666666666,0.0,49.0,60.626666666666665,900.52,70.0,41.086666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3737
2025-03-10 22:00:00,903.35,0.0,48.66666666666666,60.44,900.52,70.0,39.99333333333333,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3738
2025-03-10 22:15:00,903.35,0.0,48.833333333333336,60.17,900.52,70.0,38.25333333333334,73.99,70.0,72.0,70.16000000000001,66.97,68.99,68.0,68.0,3739
2025-03-10 22:30:00,887.1066666666666,0.0,49.0,60.156666666666666,900.52,70.0,36.93,73.99,70.0,72.0,70.16000000000001,66.97,68.99,68.0,68.0,3740
2025-03-10 22:45:00,896.9933333333333,0.0,49.0,59.93,900.52,70.0,35.79333333333333,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0,3741
2025-03-10 23:00:00,909.7066666666666,0.0,49.0,59.64666666666667,900.52,70.0,35.343333333333334,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3742
2025-03-10 23:15:00,889.2233333333334,0.0,49.333333333333336,59.31333333333333,900.52,70.0,34.59,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0,3743
2025-03-10 23:30:00,897.6999999999999,0.0,49.66666666666666,60.71,900.52,70.0,35.70333333333333,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0,3744
2025-03-10 23:45:00,904.76,0.0,49.5,64.55666666666667,900.52,70.0,35.99,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,3745
2025-03-11 00:00:00,898.4066666666666,0.0,50.0,62.31666666666666,900.52,70.0,33.07333333333333,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,3746
2025-03-11 00:15:00,887.8133333333334,0.0,50.5,66.14666666666666,900.52,70.0,30.05333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0,3747
2025-03-11 00:30:00,896.2866666666667,0.0,50.333333333333336,65.72,900.52,70.0,26.176666666666662,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0,3748
2025-03-11 00:45:00,901.23,0.0,50.5,65.16333333333334,900.52,70.0,23.28333333333333,73.99,70.0,72.0,70.29666666666667,66.97,68.99,68.0,68.0,3749
2025-03-11 01:00:00,885.6933333333333,0.0,50.5,64.97000000000001,900.52,70.0,21.26,73.99,70.0,72.0,70.30333333333333,66.97,68.99,68.0,68.0,3750
2025-03-11 01:15:00,903.35,0.0,50.333333333333336,64.76333333333334,900.52,70.0,19.633333333333333,73.99,70.0,72.0,70.27333333333333,66.97,68.99,68.0,68.0,3751
2025-03-11 01:30:00,896.9933333333333,0.0,50.5,64.55666666666667,900.52,70.0,17.873333333333335,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0,3752
2025-03-11 01:45:00,894.17,0.0,50.5,63.96666666666667,900.52,70.0,16.016666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3753
2025-03-11 02:00:00,898.4066666666666,0.0,50.66666666666666,63.49333333333333,900.52,70.0,15.29,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0,3754
2025-03-11 02:15:00,904.0566666666668,0.0,51.0,63.32,900.52,70.0,15.826666666666668,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0,3755
2025-03-11 02:30:00,894.1666666666666,0.0,51.0,63.04666666666666,900.52,70.0,17.603333333333335,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,3756
2025-03-11 02:45:00,906.8833333333332,0.0,50.833333333333336,62.64333333333334,900.52,70.0,18.60333333333333,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,3757
2025-03-11 03:00:00,892.7533333333334,0.0,50.66666666666666,61.98333333333333,900.52,70.0,21.50333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3758
2025-03-11 03:15:00,902.6433333333332,0.0,50.5,61.44333333333333,900.52,70.0,22.50333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3759
2025-03-11 03:30:00,900.5233333333332,0.0,50.66666666666666,61.68000000000001,900.52,70.0,22.89,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0,3760
2025-03-11 03:45:00,896.2866666666665,0.0,50.833333333333336,62.36333333333334,900.52,70.0,21.25,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0,3761
2025-03-11 04:00:00,887.1033333333334,0.0,50.5,62.27,900.52,70.0,18.61,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0,3762
2025-03-11 04:15:00,894.8733333333333,0.0,50.0,59.86666666666667,900.52,70.0,20.543333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3763
2025-03-11 04:30:00,898.4066666666666,0.0,53.833333333333336,60.21666666666667,900.52,70.0,22.42333333333333,73.99,70.0,72.0,69.89666666666666,66.97,68.99,68.0,68.0,3764
2025-03-11 04:45:00,892.7566666666667,0.0,62.0,62.17,900.52,70.0,24.83,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,3765
2025-03-11 05:00:00,899.8166666666666,0.0,62.16666666666666,62.52,900.52,70.0,25.676666666666662,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3766
2025-03-11 05:15:00,894.17,0.0,62.16666666666666,62.64333333333334,900.52,70.0,25.17333333333333,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0,3767
2025-03-11 05:30:00,896.2866666666665,0.0,62.5,64.46,900.52,70.0,24.53,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0,3768
2025-03-11 05:45:00,906.1733333333332,0.0,58.333333333333336,65.34666666666668,900.52,70.0,22.663333333333338,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0,3769
2025-03-11 06:00:00,906.1766666666666,0.0,55.16666666666666,64.64666666666666,900.52,70.0,22.46333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3770
2025-03-11 06:15:00,890.6366666666667,0.0,55.0,64.61666666666667,900.52,70.0,22.69666666666667,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0,3771
2025-03-11 06:30:00,905.4666666666668,0.0,55.16666666666666,64.72333333333334,900.52,70.0,22.76,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,3772
2025-03-11 06:45:00,892.7566666666667,0.0,55.16666666666666,64.58333333333333,900.52,70.0,21.793333333333333,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0,3773
2025-03-11 07:00:00,895.5799999999999,0.0,55.0,64.35333333333334,900.52,70.0,22.436666666666667,73.99,70.0,72.0,70.0,66.97,68.99,68.0,68.0,3774
2025-03-11 07:15:00,902.6433333333332,0.0,55.0,64.30333333333333,900.52,70.0,22.78,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3775
2025-03-11 07:30:00,888.5166666666668,0.0,55.0,64.34666666666668,900.52,70.0,22.71333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3776
2025-03-11 07:45:00,899.11,0.0,55.16666666666666,64.34666666666668,900.52,70.0,22.89333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3777
2025-03-11 08:00:00,900.52,0.0,55.0,64.39666666666666,900.52,70.0,23.173333333333336,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0,3778
2025-03-11 08:15:00,903.35,0.0,55.0,63.906666666666666,900.52,70.0,23.183333333333334,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3779
2025-03-11 08:30:00,896.2866666666667,0.0,55.0,63.830000000000005,900.52,70.0,23.766666666666666,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0,3780
2025-03-11 08:45:00,895.5833333333334,0.0,55.0,63.95,900.52,70.0,23.546666666666667,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3781
2025-03-11 09:00:00,901.94,0.0,55.0,63.89000000000001,900.52,70.0,23.843333333333334,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,3782
2025-03-11 09:15:00,898.4066666666666,0.0,55.0,64.04,900.52,70.0,23.64,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3783
2025-03-11 09:30:00,902.6433333333332,0.0,55.0,64.02,900.52,70.0,23.093333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,3784
2025-03-11 09:45:00,896.2833333333333,0.0,54.66666666666666,63.42666666666667,900.52,70.0,23.67333333333333,73.99,70.0,72.0,69.97333333333333,66.97,68.99,68.0,68.0,3785
2025-03-11 10:00:00,895.5799999999999,0.0,59.333333333333336,61.89666666666667,900.52,70.0,24.03,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,3786
2025-03-11 10:15:00,901.23,0.0,62.66666666666666,62.403333333333336,900.52,70.0,25.03333333333333,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,3787
2025-03-11 10:30:00,900.5233333333334,0.0,63.0,62.583333333333336,900.52,70.0,27.040000000000003,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0,3788
2025-03-11 10:45:00,906.1733333333332,0.0,63.0,64.49666666666667,900.52,70.0,28.506666666666664,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0,3789
2025-03-11 11:00:00,904.7633333333332,0.0,60.333333333333336,65.04,900.52,70.0,28.296666666666667,73.99,70.0,72.0,69.89333333333333,66.97,68.99,68.0,68.0,3790
2025-03-11 11:15:00,899.1133333333333,0.0,60.0,64.83333333333333,900.52,70.0,29.656666666666663,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0,3791
2025-03-11 11:30:00,904.0566666666668,0.0,60.0,64.3,900.52,70.0,29.49333333333333,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0,3792
2025-03-11 11:45:00,892.7533333333334,0.0,61.5,62.156666666666666,900.52,70.0,31.91333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3793
2025-03-11 12:00:00,904.7633333333332,0.0,63.16666666666666,62.43666666666667,900.52,70.0,34.43,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0,3794
2025-03-11 12:15:00,896.9933333333333,0.0,63.833333333333336,62.830000000000005,900.52,70.0,37.06,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,3795
2025-03-11 12:30:00,901.2333333333332,0.0,63.833333333333336,62.95666666666667,900.52,70.0,39.60666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0,3796
2025-03-11 12:45:00,895.5799999999999,0.0,64.16666666666667,64.62,900.52,70.0,38.806666666666665,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0,3797
2025-03-11 13:00:00,898.4066666666666,0.0,61.0,65.13666666666667,900.52,70.0,37.123333333333335,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,3798
2025-03-11 13:15:00,897.6966666666667,0.0,59.16666666666666,65.01666666666667,900.52,70.0,37.64,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0,3799
2025-03-11 13:30:00,902.64,0.0,57.333333333333336,65.03666666666668,900.52,70.0,38.05,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,3800
2025-03-11 13:45:00,904.7633333333332,0.0,56.0,65.09333333333333,900.52,70.0,38.830000000000005,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,3801
2025-03-11 14:00:00,894.8733333333333,0.0,53.66666666666666,65.20333333333333,900.52,70.0,38.18666666666667,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,3802
2025-03-11 14:15:00,901.23,0.0,52.16666666666666,65.33,900.52,70.0,38.16333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3803
2025-03-11 14:30:00,903.3466666666668,0.0,50.5,65.57,900.52,70.0,37.10333333333333,73.99,70.0,72.0,70.02666666666667,66.97,68.99,68.0,68.0,3804
2025-03-11 14:45:00,895.5833333333334,0.0,50.5,65.76,900.52,70.0,31.540000000000003,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0,3805
2025-03-11 15:00:00,905.47,0.0,52.16666666666666,65.84333333333332,900.52,70.0,29.87333333333333,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0,3806
2025-03-11 15:15:00,906.88,0.0,52.5,66.93333333333334,900.52,70.0,26.44666666666667,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0,3807
2025-03-11 15:30:00,893.4633333333333,0.0,52.0,60.74666666666667,900.52,70.0,21.33333333333333,73.99,70.0,72.0,70.41000000000001,66.97,68.99,68.0,68.0,3808
2025-03-11 15:45:00,890.6333333333333,0.0,52.5,60.88,900.52,70.0,18.67,73.99,70.0,72.0,70.39333333333333,66.97,68.99,68.0,68.0,3809
2025-03-11 16:00:00,896.9933333333333,0.0,52.5,62.23333333333333,900.52,70.0,17.343333333333334,73.99,70.0,72.0,70.32666666666667,66.97,68.99,68.0,68.0,3810
2025-03-11 16:15:00,899.1133333333333,0.0,52.5,63.583333333333336,900.52,70.0,13.703333333333331,73.99,70.0,72.0,70.36333333333333,66.97,68.99,68.0,68.0,3811
2025-03-11 16:30:00,898.4033333333333,0.0,52.16666666666666,64.73,900.52,70.0,9.813333333333334,73.99,70.0,72.0,70.41666666666667,66.97,68.99,68.0,68.0,3812
2025-03-11 16:45:00,908.2933333333334,0.0,52.66666666666666,65.65333333333332,900.52,70.0,2.7533333333333334,73.99,70.0,72.0,70.65666666666668,66.97,68.99,68.0,68.0,3813
2025-03-11 17:00:00,910.4133333333332,0.0,52.5,66.18666666666667,900.52,70.0,0.0,73.99,70.0,72.0,71.0,66.97,68.99,68.0,68.0,3814
2025-03-11 17:15:00,913.9466666666668,0.0,52.333333333333336,66.45333333333333,900.52,70.0,0.0,73.99,70.0,72.0,71.1,66.97,68.99,68.0,68.0,3815
2025-03-11 17:30:00,901.2333333333332,0.0,52.66666666666666,66.43,900.52,70.0,0.0,73.99,70.0,72.0,71.01666666666667,66.97,68.99,68.0,68.0,3816
2025-03-11 17:45:00,905.47,0.0,52.333333333333336,66.81,900.52,70.0,0.0,73.99,70.0,72.0,70.95,66.97,68.99,68.0,68.0,3817
2025-03-11 18:00:00,891.3433333333332,0.0,52.16666666666666,62.34666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.94,66.97,68.99,68.0,68.0,3818
2025-03-11 18:15:00,904.76,0.0,52.0,60.04333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.74333333333334,66.97,68.99,68.0,68.0,3819
2025-03-11 18:30:00,897.6999999999999,0.0,77.5,60.16,900.52,70.0,0.0,73.99,70.0,72.0,70.51,66.97,68.99,68.0,68.0,3820
2025-03-11 18:45:00,906.1766666666666,0.0,79.5,62.77,900.52,70.0,0.0,73.99,70.0,72.0,70.37333333333333,66.97,68.99,68.0,68.0,3821
2025-03-11 19:00:00,899.8166666666666,0.0,80.16666666666667,62.86333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0,3822
2025-03-11 19:15:00,889.9266666666667,0.0,80.66666666666667,63.05,900.52,70.0,0.0,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0,3823
2025-03-11 19:30:00,887.1033333333334,0.0,80.66666666666667,63.24666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0,3824
2025-03-11 19:45:00,908.2933333333334,0.0,80.33333333333333,63.2,900.52,70.0,0.0,73.99,70.0,72.0,70.31333333333333,66.97,68.99,68.0,68.0,3825
2025-03-11 20:00:00,899.82,0.0,80.66666666666667,63.45333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3826
2025-03-11 20:15:00,904.7633333333332,0.0,80.66666666666667,63.42666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0,3827
2025-03-11 20:30:00,908.29,0.0,81.5,63.39333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0,3828
2025-03-11 20:45:00,887.1033333333334,0.0,81.66666666666667,63.303333333333335,900.52,70.0,0.0,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3829
2025-03-11 21:00:00,884.9866666666667,0.0,81.66666666666667,63.29666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0,3830
2025-03-11 21:15:00,900.5266666666666,0.0,81.33333333333333,63.29666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0,3831
2025-03-11 21:30:00,904.0566666666668,0.0,81.0,63.27666666666667,900.52,70.0,0.0533333333333333,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0,3832
2025-03-11 21:45:00,894.1666666666666,0.0,81.33333333333333,63.26666666666667,900.52,70.0,0.2666666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3833
2025-03-11 22:00:00,888.5166666666668,0.0,81.33333333333333,63.19,900.52,70.0,0.7366666666666667,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0,3834
2025-03-11 22:15:00,891.3433333333332,0.0,81.66666666666667,63.07,900.52,70.0,1.7033333333333331,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0,3835
2025-03-11 22:30:00,898.4066666666666,0.0,81.0,62.88666666666666,900.52,70.0,3.6566666666666654,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0,3836
2025-03-11 22:45:00,894.17,0.0,81.33333333333333,62.71333333333333,900.52,70.0,5.163333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3837
2025-03-11 23:00:00,894.8733333333333,0.0,82.16666666666667,62.45666666666667,900.52,70.0,6.876666666666666,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0,3838
2025-03-11 23:15:00,884.9833333333332,0.0,82.83333333333333,62.19333333333333,900.52,70.0,11.063333333333333,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0,3839
2025-03-11 23:30:00,899.11,0.0,82.66666666666667,61.91,900.52,70.0,15.25,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0,3840
2025-03-11 23:45:00,892.7566666666667,0.0,82.66666666666667,61.38666666666666,900.52,70.0,19.23,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0,3841
2025-03-12 00:00:00,899.82,0.0,82.66666666666667,61.02333333333333,900.52,70.0,22.58333333333333,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0,3842
2025-03-12 00:15:00,902.6466666666666,0.0,73.16666666666667,61.04,900.52,70.0,27.246666666666663,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0,3843
2025-03-12 00:30:00,899.82,0.0,54.5,62.88666666666666,900.52,70.0,32.6,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0,3844
2025-03-12 00:45:00,891.3433333333332,0.0,55.5,62.96666666666667,900.52,70.0,36.88333333333333,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0,3845
2025-03-12 01:00:00,906.88,0.0,55.5,62.906666666666666,900.52,70.0,41.02666666666666,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0,3846
2025-03-12 01:15:00,901.9366666666666,0.0,55.833333333333336,61.836666666666666,900.52,70.0,43.6,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0,3847
2025-03-12 01:30:00,903.3466666666668,0.0,56.333333333333336,61.36000000000001,900.52,70.0,46.35,73.99,70.0,72.0,69.54,66.97,68.99,68.0,68.0,3848
2025-03-12 01:45:00,897.6999999999999,0.0,56.16666666666666,60.38999999999999,900.52,70.0,47.31666666666666,73.99,70.0,72.0,69.62666666666667,66.97,68.99,68.0,68.0,3849
2025-03-12 02:00:00,891.34,0.0,56.833333333333336,59.696666666666665,900.52,70.0,51.830000000000005,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0,3850
2025-03-12 02:15:00,898.4066666666666,0.0,56.333333333333336,59.39666666666667,900.52,70.0,55.303333333333335,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0,3851
2025-03-12 02:30:00,899.1133333333333,0.0,56.5,61.73,900.52,70.0,59.01,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0,3852
2025-03-12 02:45:00,891.3433333333332,0.0,56.5,65.52666666666666,900.52,70.0,61.656666666666666,73.99,70.0,72.0,69.56,66.97,68.99,68.0,68.0,3853
2025-03-12 03:00:00,893.4633333333333,0.0,56.5,65.3,900.52,70.0,61.09333333333333,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0,3854
2025-03-12 03:15:00,910.41,0.0,56.833333333333336,64.49333333333334,900.52,70.0,61.85,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0,3855
2025-03-12 03:30:00,902.6433333333332,0.0,56.66666666666666,64.35000000000001,900.52,70.0,61.64666666666667,73.99,70.0,72.0,69.85333333333334,66.97,68.99,68.0,68.0,3856
2025-03-12 03:45:00,910.4133333333332,0.0,56.66666666666666,64.26333333333334,900.52,70.0,59.56,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0,3857
2025-03-12 04:00:00,895.5799999999999,0.0,56.5,63.02333333333333,900.52,70.0,56.98,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0,3858
2025-03-12 04:15:00,891.34,0.0,56.66666666666666,62.39666666666667,900.52,70.0,56.77,73.99,70.0,72.0,70.07000000000001,66.97,68.99,68.0,68.0,3859
2025-03-12 04:30:00,901.23,0.0,56.66666666666666,61.47666666666667,900.52,70.0,56.99333333333333,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0,3860
2025-03-12 04:45:00,904.0566666666668,0.0,56.833333333333336,60.54,900.52,70.0,58.38333333333333,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0,3861
2025-03-12 05:00:00,894.1666666666666,0.0,56.66666666666666,60.25333333333333,900.52,70.0,58.75,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,3862
2025-03-12 05:15:00,893.4633333333333,0.0,56.5,60.02666666666666,900.52,70.0,61.64333333333334,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0,3863
2025-03-12 05:30:00,900.5266666666666,0.0,56.5,60.126666666666665,900.52,70.0,63.52666666666666,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0,3864
2025-03-12 05:45:00,899.82,0.0,57.0,60.32,900.52,70.0,66.19666666666666,73.99,70.0,72.0,69.75666666666666,66.97,68.99,68.0,68.0,3865
2025-03-12 06:00:00,897.6999999999999,0.0,56.833333333333336,60.91666666666666,900.52,70.0,67.93333333333334,73.99,70.0,72.0,69.75333333333333,66.97,68.99,68.0,68.0,3866
2025-03-12 06:15:00,901.9366666666666,0.0,56.833333333333336,59.66,900.52,70.0,68.41333333333334,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0,3867
2025-03-12 06:30:00,899.82,0.0,56.333333333333336,59.57,900.52,70.0,69.73,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0,3868
2025-03-12 06:45:00,887.8133333333334,0.0,56.0,60.84333333333333,900.52,70.0,70.20666666666666,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0,3869
2025-03-12 07:00:00,900.5233333333332,0.0,59.333333333333336,61.77666666666666,900.52,70.0,72.85333333333334,73.99,70.0,72.0,69.78333333333332,66.97,68.99,68.0,68.0,3870
2025-03-12 07:15:00,905.4666666666668,0.0,59.833333333333336,62.31333333333333,900.52,70.0,74.03333333333335,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0,3871
2025-03-12 07:30:00,896.9933333333333,0.0,60.16666666666666,62.35666666666666,900.52,70.0,75.56333333333333,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0,3872
2025-03-12 07:45:00,895.5833333333334,0.0,60.333333333333336,62.48666666666667,900.52,70.0,76.07,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0,3873
2025-03-12 08:00:00,896.9933333333333,0.0,60.5,62.44,900.52,70.0,76.62666666666667,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0,3874
2025-03-12 08:15:00,896.9933333333333,0.0,60.5,62.34,900.52,70.0,77.98333333333333,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,3875
2025-03-12 08:30:00,900.5233333333332,0.0,60.5,62.51,900.52,70.0,79.09333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0,3876
2025-03-12 08:45:00,906.1733333333332,0.0,60.5,62.50666666666667,900.52,70.0,80.33666666666666,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,3877
2025-03-12 09:00:00,893.46,0.0,60.5,62.29333333333333,900.52,70.0,80.80666666666666,73.99,70.0,72.0,69.86333333333333,66.97,68.99,68.0,68.0,3878
2025-03-12 09:15:00,909.7066666666666,0.0,60.5,62.38,900.52,70.0,81.83,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0,3879
2025-03-12 09:30:00,899.82,0.0,60.833333333333336,62.28666666666667,900.52,70.0,81.18,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0,3880
2025-03-12 09:45:00,905.4666666666668,0.0,61.0,62.48,900.52,70.0,83.21666666666667,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0,3881
2025-03-12 10:00:00,901.2333333333332,0.0,61.0,62.82666666666666,900.52,70.0,82.78333333333335,73.99,70.0,72.0,69.91,66.97,68.99,68.0,68.0,3882
2025-03-12 10:15:00,896.2866666666665,0.0,61.0,62.876666666666665,900.52,70.0,83.29333333333334,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,3883
2025-03-12 10:30:00,897.6999999999999,0.0,61.0,62.81666666666666,900.52,70.0,82.49666666666667,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0,3884
2025-03-12 10:45:00,898.4066666666666,0.0,61.0,62.48,900.52,70.0,83.07666666666667,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0,3885
2025-03-12 11:00:00,889.93,0.0,61.66666666666666,62.26333333333334,900.52,70.0,84.00666666666666,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0,3886
2025-03-12 11:15:00,909.7033333333334,0.0,61.66666666666666,62.79,900.52,70.0,84.28666666666668,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0,3887
2025-03-12 11:30:00,905.47,0.0,61.66666666666666,62.70333333333334,900.52,70.0,84.95,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0,3888
2025-03-12 11:45:00,896.2866666666665,0.0,61.833333333333336,63.41333333333333,900.52,70.0,84.47333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3889
2025-03-12 12:00:00,900.5266666666666,0.0,59.833333333333336,65.32333333333334,900.52,70.0,84.85666666666667,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0,3890
2025-03-12 12:15:00,905.47,0.0,58.0,65.17,900.52,70.0,82.83,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0,3891
2025-03-12 12:30:00,894.1633333333333,0.0,57.333333333333336,65.17666666666666,900.52,70.0,81.03666666666668,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0,3892
2025-03-12 12:45:00,903.35,0.0,57.0,65.15,900.52,70.0,79.76333333333334,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3893
2025-03-12 13:00:00,887.8133333333334,0.0,56.5,64.63666666666667,900.52,70.0,78.53333333333333,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0,3894
2025-03-12 13:15:00,900.5233333333332,0.0,56.333333333333336,65.51666666666667,900.52,70.0,76.73666666666666,73.99,70.0,72.0,70.16333333333334,66.97,68.99,68.0,68.0,3895
2025-03-12 13:30:00,897.6999999999999,0.0,56.833333333333336,65.90333333333334,900.52,70.0,73.44666666666667,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0,3896
2025-03-12 13:45:00,897.6999999999999,0.0,58.16666666666666,65.89999999999999,900.52,70.0,69.85000000000001,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0,3897
2025-03-12 14:00:00,887.81,0.0,58.16666666666666,66.76666666666667,900.52,70.0,66.24333333333334,73.99,70.0,72.0,70.37333333333333,66.97,68.99,68.0,68.0,3898
2025-03-12 14:15:00,906.1766666666666,0.0,58.333333333333336,60.79333333333333,900.52,70.0,62.71666666666667,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0,3899
2025-03-12 14:30:00,889.93,0.0,58.333333333333336,64.43,900.52,70.0,59.803333333333335,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0,3900
2025-03-12 14:45:00,899.82,0.0,57.833333333333336,60.41666666666666,900.52,70.0,55.48,73.99,70.0,72.0,70.46333333333332,66.97,68.99,68.0,68.0,3901
2025-03-12 15:00:00,894.8733333333333,0.0,58.333333333333336,60.79333333333333,900.52,70.0,53.74333333333333,73.99,70.0,72.0,70.37666666666667,66.97,68.99,68.0,68.0,3902
2025-03-12 15:15:00,904.0533333333332,0.0,58.5,61.59,900.52,70.0,51.366666666666674,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0,3903
2025-03-12 15:30:00,897.6999999999999,0.0,58.66666666666666,62.46333333333333,900.52,70.0,47.76333333333334,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0,3904
2025-03-12 15:45:00,901.23,0.0,58.5,63.370000000000005,900.52,70.0,43.23333333333333,73.99,70.0,72.0,70.46666666666665,66.97,68.99,68.0,68.0,3905
2025-03-12 16:00:00,894.1666666666666,0.0,75.0,62.54666666666666,900.52,70.0,37.18,73.99,70.0,72.0,70.56333333333333,66.97,68.99,68.0,68.0,3906
2025-03-12 16:15:00,905.47,0.0,83.5,61.696666666666665,900.52,70.0,31.09,73.99,70.0,72.0,70.63,66.97,68.99,68.0,68.0,3907
2025-03-12 16:30:00,891.3433333333332,0.0,85.0,61.696666666666665,900.52,70.0,27.53333333333333,73.99,70.0,72.0,70.58,66.97,68.99,68.0,68.0,3908
2025-03-12 16:45:00,890.64,0.0,86.16666666666667,62.04333333333333,900.52,70.0,22.00333333333333,73.99,70.0,72.0,70.62666666666667,66.97,68.99,68.0,68.0,3909
2025-03-12 17:00:00,903.3466666666668,0.0,84.83333333333333,62.586666666666666,900.52,70.0,13.816666666666668,73.99,70.0,72.0,70.76666666666667,66.97,68.99,68.0,68.0,3910
2025-03-12 17:15:00,894.8766666666667,0.0,85.16666666666667,63.07,900.52,70.0,6.88,73.99,70.0,72.0,70.81666666666666,66.97,68.99,68.0,68.0,3911
2025-03-12 17:30:00,898.4066666666668,0.0,85.33333333333333,63.43666666666667,900.52,70.0,2.1533333333333333,73.99,70.0,72.0,70.76,66.97,68.99,68.0,68.0,3912
2025-03-12 17:45:00,887.1066666666666,0.0,86.33333333333333,66.61,900.52,70.0,0.0,73.99,70.0,72.0,70.73,66.97,68.99,68.0,68.0,3913
2025-03-12 18:00:00,893.46,0.0,85.83333333333333,63.91333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.81666666666666,66.97,68.99,68.0,68.0,3914
2025-03-12 18:15:00,906.88,0.0,83.83333333333333,63.79333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.79666666666667,66.97,68.99,68.0,68.0,3915
2025-03-12 18:30:00,891.3433333333332,0.0,84.66666666666667,63.98,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,3916
2025-03-12 18:45:00,909.7066666666666,0.0,84.33333333333333,63.95,900.52,70.0,0.0,73.99,70.0,72.0,70.47666666666667,66.97,68.99,68.0,68.0,3917
2025-03-12 19:00:00,905.47,0.0,84.0,63.85,900.52,70.0,0.0,73.99,70.0,72.0,70.37,66.97,68.99,68.0,68.0,3918
2025-03-12 19:15:00,901.9366666666666,0.0,83.83333333333333,63.74,900.52,70.0,0.0,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0,3919
2025-03-12 19:30:00,899.8166666666666,0.0,83.83333333333333,63.73,900.52,70.0,0.0,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0,3920
2025-03-12 19:45:00,880.7466666666668,0.0,82.5,63.906666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.21333333333332,66.97,68.99,68.0,68.0,3921
2025-03-12 20:00:00,903.3533333333334,0.0,83.83333333333333,63.89000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.15333333333334,66.97,68.99,68.0,68.0,3922
2025-03-12 20:15:00,892.0499999999998,0.0,83.83333333333333,64.02666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.08999999999999,66.97,68.99,68.0,68.0,3923
2025-03-12 20:30:00,892.0500000000001,0.0,83.83333333333333,64.02666666666666,900.52,70.0,0.0833333333333333,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0,3924
2025-03-12 20:45:00,895.5799999999999,0.0,84.66666666666667,63.91,900.52,70.0,0.5933333333333333,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0,3925
2025-03-12 21:00:00,887.1033333333334,0.0,84.66666666666667,64.08333333333333,900.52,70.0,0.5466666666666666,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3926
2025-03-12 21:15:00,907.59,0.0,84.66666666666667,63.96666666666667,900.52,70.0,0.22,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0,3927
2025-03-12 21:30:00,895.5799999999999,0.0,83.83333333333333,64.01666666666667,900.52,70.0,0.1333333333333333,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0,3928
2025-03-12 21:45:00,894.87,0.0,84.33333333333333,63.94,900.52,70.0,0.0333333333333333,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0,3929
2025-03-12 22:00:00,898.4033333333333,0.0,83.66666666666667,63.79333333333333,900.52,70.0,0.2433333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0,3930
2025-03-12 22:15:00,894.8733333333333,0.0,84.16666666666667,63.56333333333333,900.52,70.0,0.5233333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,3931
2025-03-12 22:30:00,885.69,0.0,84.16666666666667,63.473333333333336,900.52,70.0,0.7533333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0,3932
2025-03-12 22:45:00,923.8333333333334,0.0,84.16666666666667,63.26,900.52,70.0,1.26,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0,3933
2025-03-12 23:00:00,895.5799999999999,0.0,84.33333333333333,62.99666666666667,900.52,70.0,4.113333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0,3934
2025-03-12 23:15:00,898.4066666666666,0.0,84.66666666666667,62.553333333333335,900.52,70.0,8.023333333333333,73.99,70.0,72.0,69.72333333333333,66.97,68.99,68.0,68.0,3935
2025-03-12 23:30:00,911.8233333333332,0.0,84.5,62.24333333333333,900.52,70.0,13.603333333333332,73.99,70.0,72.0,69.57333333333334,66.97,68.99,68.0,68.0,3936
2025-03-12 23:45:00,894.1666666666666,0.0,85.16666666666667,61.91333333333333,900.52,70.0,19.58333333333333,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0,3937
2025-03-13 00:00:00,891.3433333333332,0.0,85.83333333333333,61.52333333333333,900.52,70.0,24.576666666666668,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0,3938
2025-03-13 00:15:00,910.4133333333332,0.0,85.83333333333333,61.02333333333333,900.52,70.0,30.256666666666664,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0,3939
2025-03-13 00:30:00,898.4033333333333,0.0,77.5,61.38999999999999,900.52,70.0,38.43666666666667,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0,3940
2025-03-13 00:45:00,893.46,0.0,59.833333333333336,63.36333333333334,900.52,70.0,44.626666666666665,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0,3941
2025-03-13 01:00:00,897.6966666666667,0.0,60.333333333333336,63.21,900.52,70.0,48.82666666666668,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0,3942
2025-03-13 01:15:00,906.88,0.0,60.833333333333336,61.47666666666667,900.52,70.0,53.63,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0,3943
2025-03-13 01:30:00,893.4633333333333,0.0,61.333333333333336,60.41333333333333,900.52,70.0,58.84333333333333,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0,3944
2025-03-13 01:45:00,896.2866666666667,0.0,61.5,59.50666666666667,900.52,70.0,64.16666666666667,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0,3945
2025-03-13 02:00:00,905.47,0.0,61.66666666666666,59.28333333333333,900.52,70.0,70.10000000000001,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0,3946
2025-03-13 02:15:00,896.2866666666667,0.0,62.5,65.66666666666667,900.52,70.0,76.54666666666667,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0,3947
2025-03-13 02:30:00,888.52,0.0,62.333333333333336,66.08666666666666,900.52,70.0,78.69333333333333,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0,3948
2025-03-13 02:45:00,903.35,0.0,62.0,66.16333333333334,900.52,70.0,78.67666666666666,73.99,70.0,72.0,69.58,66.97,68.99,68.0,68.0,3949
2025-03-13 03:00:00,900.5233333333332,0.0,62.5,65.92333333333333,900.52,70.0,78.01333333333334,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0,3950
2025-03-13 03:15:00,909.7066666666666,0.0,62.333333333333336,65.5,900.52,70.0,76.79666666666667,73.99,70.0,72.0,69.86999999999999,66.97,68.99,68.0,68.0,3951
2025-03-13 03:30:00,901.9366666666666,0.0,62.0,65.24,900.52,70.0,74.38,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,3952
2025-03-13 03:45:00,896.9933333333333,0.0,62.333333333333336,64.54,900.52,70.0,72.03666666666668,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3953
2025-03-13 04:00:00,901.9366666666666,0.0,62.5,63.70666666666667,900.52,70.0,67.69,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0,3954
2025-03-13 04:15:00,884.2800000000001,0.0,62.833333333333336,63.53666666666667,900.52,70.0,66.04666666666667,73.99,70.0,72.0,70.22666666666667,66.97,68.99,68.0,68.0,3955
2025-03-13 04:30:00,893.4633333333333,0.0,62.833333333333336,63.48333333333333,900.52,70.0,66.69333333333333,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0,3956
2025-03-13 04:45:00,901.2266666666666,0.0,62.66666666666666,62.99,900.52,70.0,65.3,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0,3957
2025-03-13 05:00:00,904.7633333333332,0.0,62.833333333333336,63.09666666666667,900.52,70.0,62.75333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0,3958
2025-03-13 05:15:00,910.4133333333332,0.0,62.66666666666666,61.836666666666666,900.52,70.0,61.153333333333336,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0,3959
2025-03-13 05:30:00,906.1766666666666,0.0,62.66666666666666,60.91333333333333,900.52,70.0,60.09333333333333,73.99,70.0,72.0,70.17333333333333,66.97,68.99,68.0,68.0,3960
2025-03-13 05:45:00,908.2966666666666,0.0,62.66666666666666,60.67333333333334,900.52,70.0,59.35999999999999,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0,3961
2025-03-13 06:00:00,899.82,0.0,63.0,60.583333333333336,900.52,70.0,57.32666666666666,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0,3962
2025-03-13 06:15:00,908.2966666666666,0.0,62.833333333333336,60.82333333333333,900.52,70.0,57.95666666666667,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0,3963
2025-03-13 06:30:00,896.29,0.0,62.5,60.64000000000001,900.52,70.0,57.403333333333336,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0,3964
2025-03-13 06:45:00,907.59,0.0,62.5,60.45333333333334,900.52,70.0,57.49,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3965
2025-03-13 07:00:00,907.5866666666668,0.0,62.66666666666666,59.76,900.52,70.0,58.79333333333333,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0,3966
2025-03-13 07:15:00,896.2866666666667,0.0,63.0,59.53,900.52,70.0,60.9,73.99,70.0,72.0,69.88666666666667,66.97,68.99,68.0,68.0,3967
2025-03-13 07:30:00,901.9366666666666,0.0,63.0,59.623333333333335,900.52,70.0,62.35333333333333,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0,3968
2025-03-13 07:45:00,896.9933333333333,0.0,62.66666666666666,59.72,900.52,70.0,63.98,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0,3969
2025-03-13 08:00:00,901.9366666666666,0.0,62.16666666666666,59.44,900.52,70.0,65.76333333333334,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0,3970
2025-03-13 08:15:00,899.8166666666666,0.0,61.5,61.04999999999999,900.52,70.0,67.82333333333334,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0,3971
2025-03-13 08:30:00,893.4633333333333,0.0,64.66666666666667,61.41,900.52,70.0,68.27,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0,3972
2025-03-13 08:45:00,885.6933333333333,0.0,66.83333333333333,62.27666666666666,900.52,70.0,69.04666666666667,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0,3973
2025-03-13 09:00:00,890.64,0.0,67.0,62.72666666666667,900.52,70.0,68.21,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0,3974
2025-03-13 09:15:00,899.82,0.0,67.16666666666667,62.696666666666665,900.52,70.0,67.45,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0,3975
2025-03-13 09:30:00,898.4066666666666,0.0,67.66666666666667,63.81,900.52,70.0,66.12,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0,3976
2025-03-13 09:45:00,892.0466666666666,0.0,67.66666666666667,64.57666666666667,900.52,70.0,66.30333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0,3977
2025-03-13 10:00:00,892.0499999999998,0.0,67.66666666666667,64.64,900.52,70.0,64.11666666666666,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0,3978
2025-03-13 10:15:00,899.8166666666666,0.0,67.66666666666667,64.93333333333334,900.52,70.0,62.71666666666667,73.99,70.0,72.0,70.13333333333334,66.97,68.99,68.0,68.0,3979
2025-03-13 10:30:00,896.9933333333333,0.0,67.66666666666667,64.91333333333334,900.52,70.0,61.04,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0,3980
2025-03-13 10:45:00,912.53,0.0,67.5,64.88,900.52,70.0,59.873333333333335,73.99,70.0,72.0,70.15333333333334,66.97,68.99,68.0,68.0,3981
2025-03-13 11:00:00,908.2933333333334,0.0,67.33333333333333,64.98333333333333,900.52,70.0,58.43333333333334,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0,3982
2025-03-13 11:15:00,902.6433333333332,0.0,66.5,65.32333333333334,900.52,70.0,55.66333333333333,73.99,70.0,72.0,70.22000000000001,66.97,68.99,68.0,68.0,3983
2025-03-13 11:30:00,894.1666666666666,0.0,64.33333333333333,64.49,900.52,70.0,54.04333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0,3984
2025-03-13 11:45:00,889.93,0.0,64.0,63.95666666666667,900.52,70.0,54.52,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0,3985
2025-03-13 12:00:00,906.88,0.0,64.0,63.56333333333333,900.52,70.0,52.49666666666667,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0,3986
2025-03-13 12:15:00,901.94,0.0,64.0,63.01666666666667,900.52,70.0,51.20666666666667,73.99,70.0,72.0,70.15666666666667,66.97,68.99,68.0,68.0,3987
2025-03-13 12:30:00,901.9366666666666,0.0,64.0,62.8,900.52,70.0,49.16,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0,3988
2025-03-13 12:45:00,900.5233333333332,0.0,64.0,62.73,900.52,70.0,48.32,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0,3989
2025-03-13 13:00:00,896.9933333333333,0.0,64.0,62.98333333333333,900.52,70.0,45.00333333333333,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0,3990
2025-03-13 13:15:00,895.5799999999999,0.0,63.833333333333336,63.61333333333334,900.52,70.0,43.29666666666666,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0,3991
2025-03-13 13:30:00,896.2866666666665,0.0,64.0,64.42,900.52,70.0,40.403333333333336,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0,3992
2025-03-13 13:45:00,911.8233333333334,0.0,62.833333333333336,65.36666666666666,900.52,70.0,37.21,73.99,70.0,72.0,70.33,66.97,68.99,68.0,68.0,3993
2025-03-13 14:00:00,894.1666666666666,0.0,61.833333333333336,66.07333333333334,900.52,70.0,33.266666666666666,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0,3994
2025-03-13 14:15:00,896.2866666666665,0.0,63.16666666666666,65.96333333333334,900.52,70.0,28.87,73.99,70.0,72.0,70.47333333333334,66.97,68.99,68.0,68.0,3995
2025-03-13 14:30:00,893.4633333333333,0.0,62.833333333333336,66.21666666666667,900.52,70.0,21.536666666666665,73.99,70.0,72.0,70.61,66.97,68.99,68.0,68.0,3996
2025-03-13 14:45:00,896.2866666666667,0.0,62.833333333333336,66.32000000000001,900.52,70.0,15.196666666666667,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,3997
2025-03-13 15:00:00,902.6433333333332,0.0,62.833333333333336,64.82333333333334,900.52,70.0,10.123333333333331,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,3998
2025-03-13 15:15:00,899.1133333333333,0.0,63.0,59.73666666666667,900.52,70.0,4.963333333333334,73.99,70.0,72.0,70.67333333333333,66.97,68.99,68.0,68.0,3999
2025-03-13 15:30:00,905.47,0.0,62.333333333333336,60.35666666666666,900.52,70.0,2.9633333333333334,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0,4000
2025-03-13 15:45:00,854.6133333333333,0.0,83.33333333333333,60.41,900.52,70.0,0.1433333333333333,73.99,70.0,72.0,70.49666666666667,66.97,68.99,68.0,68.0,4001
2025-03-13 16:00:00,901.9366666666666,0.0,90.16666666666669,60.67333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.35666666666667,66.97,68.99,68.0,68.0,4002
2025-03-13 16:15:00,907.5866666666668,0.0,91.16666666666669,61.336666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0,4003
2025-03-13 16:30:00,900.5266666666666,0.0,90.66666666666669,61.923333333333325,900.52,70.0,0.0,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0,4004
2025-03-13 16:45:00,887.1066666666666,0.0,90.5,62.06,900.52,70.0,0.0,73.99,70.0,72.0,70.47666666666667,66.97,68.99,68.0,68.0,4005
2025-03-13 17:00:00,905.4666666666668,0.0,90.33333333333331,62.51,900.52,70.0,0.0,73.99,70.0,72.0,70.67,66.97,68.99,68.0,68.0,4006
2025-03-13 17:15:00,904.7633333333332,0.0,89.0,62.870000000000005,900.52,70.0,0.0,73.99,70.0,72.0,70.71,66.97,68.99,68.0,68.0,4007
2025-03-13 17:30:00,920.3033333333332,0.0,88.16666666666667,63.16,900.52,70.0,0.0,73.99,70.0,72.0,70.7,66.97,68.99,68.0,68.0,4008
2025-03-13 17:45:00,873.6833333333334,0.0,88.16666666666667,63.34666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,4009
2025-03-13 18:00:00,894.8733333333333,0.0,88.66666666666667,63.423333333333325,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,4010
2025-03-13 18:15:00,907.59,0.0,89.0,63.616666666666674,900.52,70.0,0.0,73.99,70.0,72.0,70.66000000000001,66.97,68.99,68.0,68.0,4011
2025-03-13 18:30:00,892.0500000000001,0.0,88.0,63.903333333333336,900.52,70.0,0.0,73.99,70.0,72.0,70.65333333333334,66.97,68.99,68.0,68.0,4012
2025-03-13 18:45:00,886.4,0.0,89.5,64.11666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.64333333333333,66.97,68.99,68.0,68.0,4013
2025-03-13 19:00:00,895.5799999999999,0.0,88.5,64.54666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.67,66.97,68.99,68.0,68.0,4014
2025-03-13 19:15:00,896.9933333333333,0.0,88.5,63.95666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,4015
2025-03-13 19:30:00,892.7566666666667,0.0,87.16666666666667,63.59,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0,4016
2025-03-13 19:45:00,894.8733333333333,0.0,87.33333333333333,63.62,900.52,70.0,0.0,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0,4017
2025-03-13 20:00:00,904.7633333333332,0.0,87.0,63.57,900.52,70.0,0.0,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0,4018
2025-03-13 20:15:00,901.9366666666666,0.0,86.5,63.64000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0,4019
2025-03-13 20:30:00,896.9900000000001,0.0,85.66666666666667,63.38,900.52,70.0,0.0,73.99,70.0,72.0,70.53333333333335,66.97,68.99,68.0,68.0,4020
2025-03-13 20:45:00,885.6933333333333,0.0,86.16666666666667,62.64000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.46,66.97,68.99,68.0,68.0,4021
2025-03-13 21:00:00,901.2333333333332,0.0,86.5,61.52666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.33333333333333,66.97,68.99,68.0,68.0,4022
