time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 15:30:00,728.1899999999999,0.0,66.0,69.19666666666666,726.7766666666666,70.0,34.59,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,727.4833333333332,0.0,66.16666666666667,69.28333333333333,728.8966666666666,70.0,34.9,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,726.07,0.0,66.5,69.44666666666667,728.8933333333333,70.0,34.86333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,729.6,0.0,66.5,69.36666666666666,733.8366666666667,70.0,35.65333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,733.13,0.0,66.33333333333333,69.38666666666666,730.3066666666667,70.0,35.22666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,728.1899999999999,0.0,66.33333333333333,69.32333333333334,733.13,70.0,35.46,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,738.7833333333333,0.0,67.16666666666667,69.26666666666667,733.8366666666667,70.0,35.57333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,740.1966666666667,0.0,66.5,69.23,733.13,70.0,35.75333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,728.8933333333333,0.0,66.16666666666667,69.24,732.4233333333333,70.0,35.35666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,738.0766666666667,0.0,66.33333333333333,69.38333333333334,735.25,70.0,35.73,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,733.1333333333333,0.0,66.33333333333333,69.42666666666668,731.7199999999999,70.0,35.34,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,738.7833333333333,0.0,66.33333333333333,69.59666666666668,731.0133333333333,70.0,35.14666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,728.89,0.0,66.25,69.78,723.595,70.0,33.53,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,,0.0,,,723.595,70.0,31.72,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,,0.0,,,723.595,70.0,29.56,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,,0.0,,,723.595,70.0,29.45,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,,0.0,,,723.595,70.0,29.21666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,,0.0,,,723.595,70.0,27.18,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,,0.0,,,723.595,70.0,22.78333333333333,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,,0.0,,,723.595,70.0,18.05333333333333,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,,0.0,,,723.595,70.0,16.146666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,,0.0,,,723.595,70.0,17.0,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,,0.0,,,723.595,70.0,14.456666666666669,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,,0.0,,,723.595,70.0,11.316666666666668,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,,0.0,,,723.595,70.0,7.416666666666667,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,,0.0,,,723.595,70.0,4.2700000000000005,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,337
2025-01-31 22:00:00,,0.0,,,723.595,70.0,5.046666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,338
2025-01-31 22:15:00,,0.0,,,723.595,70.0,13.47,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,,0.0,,,723.595,70.0,5.04,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,,0.0,,,723.595,70.0,20.216666666666665,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,,0.0,,,723.595,70.0,11.966666666666669,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,342
2025-01-31 23:15:00,,0.0,,,723.595,70.0,27.35,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,343
2025-01-31 23:30:00,,0.0,,,723.595,70.0,18.75,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,344
2025-01-31 23:45:00,,0.0,,,723.595,70.0,28.723333333333333,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,345
2025-02-01 00:00:00,,0.0,,,723.595,70.0,25.75666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,346
2025-02-01 00:15:00,,0.0,,,723.595,70.0,25.936666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,347
2025-02-01 00:30:00,,0.0,,,723.595,70.0,33.123333333333335,74.0,70.0,72.0,69.58666666666666,84.0,69.0,85.0,68.0,348
2025-02-01 00:45:00,,0.0,,,723.595,70.0,24.516666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,349
2025-02-01 01:00:00,,0.0,,,723.595,70.0,30.746666666666663,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,350
2025-02-01 01:15:00,,0.0,,,723.595,70.0,22.843333333333334,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,351
2025-02-01 01:30:00,,0.0,,,723.595,70.0,31.376666666666665,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,352
2025-02-01 01:45:00,,0.0,,,723.595,70.0,22.593333333333334,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,353
2025-02-01 02:00:00,,0.0,,,723.595,70.0,34.82,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,354
2025-02-01 02:15:00,,0.0,,,723.595,70.0,21.76,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0,355
2025-02-01 02:30:00,,0.0,,,723.595,70.0,18.98333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,356
2025-02-01 02:45:00,,0.0,,,723.595,70.0,20.186666666666667,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,357
2025-02-01 03:00:00,,0.0,,,723.595,70.0,19.58333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,358
2025-02-01 03:15:00,,0.0,,,723.595,70.0,19.35333333333333,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,359
2025-02-01 03:30:00,,0.0,,,723.595,70.0,20.46666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,360
2025-02-01 03:45:00,,0.0,,,723.595,70.0,20.12333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,361
2025-02-01 04:00:00,,0.0,,,723.595,70.0,20.26,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,362
2025-02-01 04:15:00,,0.0,,,723.595,70.0,21.09,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,363
2025-02-01 04:30:00,,0.0,,,723.595,70.0,23.75,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,364
2025-02-01 04:45:00,,0.0,,,723.595,70.0,24.25333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,365
2025-02-01 05:00:00,,0.0,,,723.595,70.0,23.30333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,366
2025-02-01 05:15:00,,0.0,,,723.595,70.0,23.60333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,367
2025-02-01 05:30:00,,0.0,,,723.595,70.0,24.03333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,368
2025-02-01 05:45:00,,0.0,,,723.595,70.0,27.203333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,369
2025-02-01 06:00:00,,0.0,,,723.595,70.0,29.3,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,370
2025-02-01 06:15:00,,0.0,,,723.595,70.0,31.81,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,371
2025-02-01 06:30:00,,0.0,,,723.595,70.0,33.54,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,372
2025-02-01 06:45:00,,0.0,,,723.595,70.0,35.54666666666667,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,373
2025-02-01 07:00:00,,0.0,,,723.595,70.0,37.54333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,374
2025-02-03 21:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.24,84.0,69.0,85.0,68.0,375
2025-02-03 21:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.18666666666667,84.0,69.0,85.0,68.0,376
2025-02-03 21:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.81333333333333,84.0,69.0,85.0,68.0,377
2025-02-03 22:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.39666666666666,84.0,69.0,85.0,68.0,378
2025-02-03 22:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,379
2025-02-03 22:30:00,,0.0,,,723.595,70.0,1.2266666666666668,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,380
2025-02-03 22:45:00,,0.0,,,723.595,70.0,6.696666666666666,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,381
2025-02-03 23:00:00,,0.0,,,723.595,70.0,15.333333333333334,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0,382
2025-02-03 23:15:00,,0.0,,,723.595,70.0,25.540000000000003,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,383
2025-02-03 23:30:00,,0.0,,,723.595,70.0,35.346666666666664,74.0,70.0,72.0,69.02666666666666,84.0,69.0,85.0,68.0,384
2025-02-03 23:45:00,,0.0,,,723.595,70.0,44.56666666666666,74.0,70.0,72.0,68.94666666666666,84.0,69.0,85.0,68.0,385
2025-02-04 00:00:00,,0.0,,,723.595,70.0,49.72,74.0,70.0,72.0,69.07333333333332,84.0,69.0,85.0,68.0,386
2025-02-04 00:15:00,,0.0,,,723.595,70.0,51.15333333333333,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0,387
2025-02-04 00:30:00,,0.0,,,723.595,70.0,51.946666666666665,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,388
2025-02-04 00:45:00,,0.0,,,723.595,70.0,52.96,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,389
2025-02-04 01:00:00,,0.0,,,723.595,70.0,54.38,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,390
2025-02-04 01:15:00,,0.0,,,723.595,70.0,59.13666666666666,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,391
2025-02-04 01:30:00,,0.0,,,723.595,70.0,62.81,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,392
2025-02-04 01:45:00,,0.0,,,723.595,70.0,63.16333333333333,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,393
2025-02-04 02:00:00,,0.0,,,723.595,70.0,63.89000000000001,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,394
2025-02-04 02:15:00,,0.0,,,723.595,70.0,63.88333333333333,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,395
2025-02-04 02:30:00,,0.0,,,723.595,70.0,63.70333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,396
2025-02-04 02:45:00,,0.0,,,723.595,70.0,63.96,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,397
2025-02-04 03:00:00,,0.0,,,723.595,70.0,64.02,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,398
2025-02-04 03:15:00,,0.0,,,723.595,70.0,64.38666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,399
2025-02-04 03:30:00,,0.0,,,723.595,70.0,64.45333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,400
2025-02-04 03:45:00,,0.0,,,723.595,70.0,64.24000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,401
2025-02-04 04:00:00,,0.0,,,723.595,70.0,64.46666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,402
2025-02-04 04:15:00,,0.0,,,723.595,70.0,64.49,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,403
2025-02-04 04:30:00,,0.0,,,723.595,70.0,64.51666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,404
2025-02-04 04:45:00,,0.0,,,723.595,70.0,64.88333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,405
2025-02-04 05:00:00,,0.0,,,723.595,70.0,65.00666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,406
2025-02-04 05:15:00,,0.0,,,723.595,70.0,64.91333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,407
2025-02-04 05:30:00,,0.0,,,723.595,70.0,65.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,408
2025-02-04 05:45:00,,0.0,,,723.595,70.0,66.07,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,409
2025-02-04 06:00:00,,0.0,,,723.595,70.0,67.46666666666667,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,410
2025-02-04 06:15:00,,0.0,,,723.595,70.0,69.63,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,411
2025-02-04 06:30:00,,0.0,,,723.595,70.0,70.95333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,412
2025-02-04 06:45:00,,0.0,,,723.595,70.0,70.65333333333332,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,413
2025-02-04 07:00:00,,0.0,,,723.595,70.0,70.48666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,414
2025-02-04 07:15:00,,0.0,,,723.595,70.0,71.52666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,415
2025-02-04 07:30:00,,0.0,,,723.595,70.0,71.42333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,416
2025-02-04 07:45:00,,0.0,,,723.595,70.0,71.88333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,417
2025-02-04 08:00:00,,0.0,,,723.595,70.0,72.01333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,418
2025-02-04 08:15:00,,0.0,,,723.595,70.0,71.92333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,419
2025-02-04 08:30:00,,0.0,,,723.595,70.0,71.82333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,420
2025-02-04 08:45:00,,0.0,,,723.595,70.0,72.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,421
2025-02-04 09:00:00,,0.0,,,723.595,70.0,72.32,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,422
2025-02-04 09:15:00,,0.0,,,723.595,70.0,72.23333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,423
2025-02-04 09:30:00,,0.0,,,723.595,70.0,72.46666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,424
2025-02-04 09:45:00,,0.0,,,723.595,70.0,72.57666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,425
2025-02-04 10:00:00,,0.0,,,723.595,70.0,69.00333333333333,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,426
2025-02-04 10:15:00,,0.0,,,723.595,70.0,61.406666666666666,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0,427
2025-02-04 10:30:00,,0.0,,,723.595,70.0,55.44,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,428
2025-02-04 10:45:00,,0.0,,,723.595,70.0,53.88,74.0,70.0,72.0,70.42999999999999,84.0,69.0,85.0,68.0,429
2025-02-04 11:00:00,,0.0,,,723.595,70.0,54.68000000000001,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,430
2025-02-04 11:15:00,,0.0,,,723.595,70.0,55.2,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,431
2025-02-04 11:30:00,,0.0,,,723.595,70.0,54.653333333333336,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,432
2025-02-04 11:45:00,,0.0,,,723.595,70.0,54.89000000000001,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,433
2025-02-04 12:00:00,,0.0,,,723.595,70.0,55.053333333333335,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,434
2025-02-04 12:15:00,,0.0,,,723.595,70.0,54.870000000000005,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,435
2025-02-04 12:30:00,,0.0,,,723.595,70.0,55.553333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,436
2025-02-04 12:45:00,,0.0,,,723.595,70.0,55.27,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,437
2025-02-04 13:00:00,,0.0,,,723.595,70.0,57.61666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,438
2025-02-04 13:15:00,,0.0,,,723.595,70.0,60.18333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,439
2025-02-04 13:30:00,,0.0,,,723.595,70.0,62.81666666666666,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,440
2025-02-04 13:45:00,,0.0,,,723.595,70.0,64.89999999999999,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,441
2025-02-04 14:00:00,,0.0,,,723.595,70.0,66.35333333333334,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,442
2025-02-04 14:15:00,,0.0,,,723.595,70.0,67.58,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,443
2025-02-04 14:30:00,,0.0,,,723.595,70.0,67.91666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,444
2025-02-04 14:45:00,,0.0,,,723.595,70.0,68.71666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,445
2025-02-04 15:00:00,,0.0,,,723.595,70.0,68.33,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,446
2025-02-04 15:15:00,,0.0,,,723.595,70.0,70.83666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,447
2025-02-04 15:30:00,,0.0,,,723.595,70.0,71.12666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,448
2025-02-04 15:45:00,,0.0,,,723.595,70.0,71.08,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,449
2025-02-04 16:00:00,,0.0,,,723.595,70.0,72.00333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,450
2025-02-04 16:15:00,,0.0,,,723.595,70.0,73.72666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,451
2025-02-04 16:30:00,,0.0,,,723.595,70.0,74.78666666666668,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,452
2025-02-04 16:45:00,,0.0,,,723.595,70.0,74.16333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,453
2025-02-04 17:00:00,,0.0,,,723.595,70.0,69.19,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,454
2025-02-04 17:15:00,,0.0,,,723.595,70.0,68.33333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,455
2025-02-04 17:30:00,,0.0,,,723.595,70.0,67.45666666666666,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,456
2025-02-04 17:45:00,,0.0,,,723.595,70.0,66.91000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,457
2025-02-04 18:00:00,,0.0,,,723.595,70.0,64.79333333333334,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,458
2025-02-04 18:15:00,,0.0,,,723.595,70.0,62.52333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,459
2025-02-04 18:30:00,,0.0,,,723.595,70.0,60.71,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,460
2025-02-04 18:45:00,,0.0,,,723.595,70.0,55.76,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,461
2025-02-04 19:00:00,,0.0,,,723.595,70.0,55.78333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,462
2025-02-04 19:15:00,,0.0,,,723.595,70.0,55.48666666666666,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,463
2025-02-04 19:30:00,,0.0,,,723.595,70.0,55.02333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,464
2025-02-04 19:45:00,,0.0,,,723.595,70.0,54.59333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,465
2025-02-04 20:00:00,,0.0,,,723.595,70.0,49.63,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0,466
2025-02-04 20:15:00,,0.0,,,723.595,70.0,39.56333333333333,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0,467
2025-02-04 20:30:00,,0.0,,,723.595,70.0,29.67333333333333,74.0,70.0,72.0,70.83333333333333,84.0,69.0,85.0,68.0,468
2025-02-04 20:45:00,,0.0,,,723.595,70.0,18.65333333333333,74.0,70.0,72.0,71.03,84.0,69.0,85.0,68.0,469
2025-02-04 21:00:00,,0.0,,,723.595,70.0,9.496666666666668,74.0,70.0,72.0,71.09333333333332,84.0,69.0,85.0,68.0,470
2025-02-04 21:15:00,,0.0,,,723.595,70.0,1.7966666666666669,74.0,70.0,72.0,71.09333333333332,84.0,69.0,85.0,68.0,471
2025-02-04 21:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.23,84.0,69.0,85.0,68.0,472
2025-02-04 21:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.36999999999999,84.0,69.0,85.0,68.0,473
2025-02-04 22:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.36,84.0,69.0,85.0,68.0,474
2025-02-04 22:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.15666666666665,84.0,69.0,85.0,68.0,475
2025-02-04 22:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.80666666666667,84.0,69.0,85.0,68.0,476
2025-02-04 22:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,477
2025-02-04 23:00:00,,0.0,,,723.595,70.0,2.0500000000000003,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,478
2025-02-04 23:15:00,,0.0,,,723.595,70.0,11.126666666666663,74.0,70.0,72.0,69.57333333333334,84.0,69.0,85.0,68.0,479
2025-02-04 23:30:00,,0.0,,,723.595,70.0,19.54,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,480
2025-02-04 23:45:00,,0.0,,,723.595,70.0,29.826666666666668,74.0,70.0,72.0,69.12666666666667,84.0,69.0,85.0,68.0,481
2025-02-05 00:00:00,,0.0,,,723.595,70.0,38.67333333333334,74.0,70.0,72.0,69.03,84.0,69.0,85.0,68.0,482
2025-02-05 00:15:00,,0.0,,,723.595,70.0,46.21666666666667,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0,483
2025-02-05 00:30:00,,0.0,,,723.595,70.0,50.95666666666667,74.0,70.0,72.0,69.12666666666667,84.0,69.0,85.0,68.0,484
2025-02-05 00:45:00,,0.0,,,723.595,70.0,52.21333333333334,74.0,70.0,72.0,69.34333333333333,84.0,69.0,85.0,68.0,485
2025-02-05 01:00:00,,0.0,,,723.595,70.0,52.17,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,486
2025-02-05 01:15:00,,0.0,,,723.595,70.0,51.39666666666667,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,487
2025-02-05 01:30:00,,0.0,,,723.595,70.0,54.04333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,488
2025-02-05 01:45:00,,0.0,,,723.595,70.0,58.41,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,489
2025-02-05 02:00:00,,0.0,,,723.595,70.0,62.97,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0,490
2025-02-05 02:15:00,,0.0,,,723.595,70.0,64.98,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,491
2025-02-05 02:30:00,,0.0,,,723.595,70.0,67.69,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0,492
2025-02-05 02:45:00,,0.0,,,723.595,70.0,69.34333333333332,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,493
2025-02-05 03:00:00,,0.0,,,723.595,70.0,71.45,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,494
2025-02-05 03:15:00,,0.0,,,723.595,70.0,70.56,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,495
2025-02-05 03:30:00,,0.0,,,723.595,70.0,70.79,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,496
2025-02-05 03:45:00,,0.0,,,723.595,70.0,71.27333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,497
2025-02-05 04:00:00,,0.0,,,723.595,70.0,72.60666666666667,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,498
2025-02-05 04:15:00,,0.0,,,723.595,70.0,72.08666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,499
2025-02-05 04:30:00,,0.0,,,723.595,70.0,71.86,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,500
2025-02-05 04:45:00,,0.0,,,723.595,70.0,71.21333333333332,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,501
2025-02-05 05:00:00,,0.0,,,723.595,70.0,71.67,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,502
2025-02-05 05:15:00,,0.0,,,723.595,70.0,72.64666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,503
2025-02-05 05:30:00,,0.0,,,723.595,70.0,72.00666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,504
2025-02-05 05:45:00,,0.0,,,723.595,70.0,73.58666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,505
2025-02-05 06:00:00,,0.0,,,723.595,70.0,73.61,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,506
2025-02-05 06:15:00,,0.0,,,723.595,70.0,74.22666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,507
2025-02-05 06:30:00,,0.0,,,723.595,70.0,73.37333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,508
2025-02-05 06:45:00,,0.0,,,723.595,70.0,75.52,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,509
2025-02-05 07:00:00,,0.0,,,723.595,70.0,72.64666666666666,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,510
2025-02-05 07:15:00,,0.0,,,723.595,70.0,73.15333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,511
2025-02-05 07:30:00,,0.0,,,723.595,70.0,74.57333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,512
2025-02-05 07:45:00,,0.0,,,723.595,70.0,74.53666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,513
2025-02-05 08:00:00,,0.0,,,723.595,70.0,74.66666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,514
2025-02-05 08:15:00,,0.0,,,723.595,70.0,74.32333333333332,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,515
2025-02-05 08:30:00,,0.0,,,723.595,70.0,73.39,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,516
2025-02-05 08:45:00,,0.0,,,723.595,70.0,76.29333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,517
2025-02-05 09:00:00,,0.0,,,723.595,70.0,74.96666666666665,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,518
2025-02-05 09:15:00,,0.0,,,723.595,70.0,75.58999999999999,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,519
2025-02-05 09:30:00,,0.0,,,723.595,70.0,72.86,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,520
2025-02-05 09:45:00,,0.0,,,723.595,70.0,76.02,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,521
2025-02-05 10:00:00,,0.0,,,723.595,70.0,75.56333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,522
2025-02-05 10:15:00,,0.0,,,723.595,70.0,73.69,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,523
2025-02-05 10:30:00,,0.0,,,723.595,70.0,76.45666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,524
2025-02-05 10:45:00,,0.0,,,723.595,70.0,74.03666666666668,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,525
2025-02-05 11:00:00,,0.0,,,723.595,70.0,74.82333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,526
2025-02-05 11:15:00,,0.0,,,723.595,70.0,73.38666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,527
2025-02-05 11:30:00,,0.0,,,723.595,70.0,77.7,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,528
2025-02-05 11:45:00,,0.0,,,723.595,70.0,77.37666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,529
2025-02-05 12:00:00,,0.0,,,723.595,70.0,77.26666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,530
2025-02-05 12:15:00,,0.0,,,723.595,70.0,77.49,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,531
2025-02-05 12:30:00,,0.0,,,723.595,70.0,78.24333333333334,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,532
2025-02-05 12:45:00,,0.0,,,723.595,70.0,76.16000000000001,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,533
2025-02-05 13:00:00,,0.0,,,723.595,70.0,77.8,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,534
2025-02-05 13:15:00,,0.0,,,723.595,70.0,77.28333333333335,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,535
2025-02-05 13:30:00,,0.0,,,723.595,70.0,76.46,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,536
2025-02-05 13:45:00,,0.0,,,723.595,70.0,76.59666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,537
2025-02-05 14:00:00,,0.0,,,723.595,70.0,77.54333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,538
2025-02-05 14:15:00,,0.0,,,723.595,70.0,76.62666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,539
2025-02-05 14:30:00,,0.0,,,723.595,70.0,78.91000000000001,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,540
2025-02-05 14:45:00,,0.0,,,723.595,70.0,78.78666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,541
2025-02-05 15:00:00,,0.0,,,723.595,70.0,77.39999999999999,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,542
2025-02-05 15:15:00,,0.0,,,723.595,70.0,75.83999999999999,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,543
2025-02-05 15:30:00,,0.0,,,723.595,70.0,71.37666666666667,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,544
2025-02-05 15:45:00,,0.0,,,723.595,70.0,73.83666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,545
2025-02-05 16:00:00,,0.0,,,723.595,70.0,72.06333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,546
2025-02-05 16:15:00,,0.0,,,723.595,70.0,73.68666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,547
2025-02-05 16:30:00,,0.0,,,723.595,70.0,69.09,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,548
2025-02-05 16:45:00,,0.0,,,723.595,70.0,69.32000000000001,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,549
2025-02-05 17:00:00,,0.0,,,723.595,70.0,69.09666666666666,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,550
2025-02-05 17:15:00,,0.0,,,723.595,70.0,69.01,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,551
2025-02-05 17:30:00,,0.0,,,723.595,70.0,69.25,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,552
2025-02-05 17:45:00,,0.0,,,723.595,70.0,68.59666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,553
2025-02-05 18:00:00,,0.0,,,723.595,70.0,68.61,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,554
2025-02-05 18:15:00,,0.0,,,723.595,70.0,67.96666666666665,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,555
2025-02-05 18:30:00,,0.0,,,723.595,70.0,68.11666666666667,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,556
2025-02-05 18:45:00,,0.0,,,723.595,70.0,69.37,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,557
2025-02-05 19:00:00,,0.0,,,723.595,70.0,65.24666666666667,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,558
2025-02-05 19:15:00,,0.0,,,723.595,70.0,62.46,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,559
2025-02-05 19:30:00,,0.0,,,723.595,70.0,65.44666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,560
2025-02-05 19:45:00,,0.0,,,723.595,70.0,68.72333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,561
2025-02-05 20:00:00,,0.0,,,723.595,70.0,69.71,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,562
2025-02-05 20:15:00,,0.0,,,723.595,70.0,70.395,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0,563
2025-02-05 20:30:00,,0.0,,,723.595,70.0,71.80666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,564
2025-02-05 20:45:00,,0.0,,,723.595,70.0,73.28666666666668,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,565
2025-02-05 21:00:00,,0.0,,,723.595,70.0,72.06666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,566
2025-02-05 21:15:00,,0.0,,,723.595,70.0,74.21666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,567
2025-02-05 21:30:00,,0.0,,,723.595,70.0,75.91000000000001,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,568
2025-02-05 21:45:00,,0.0,,,723.595,70.0,73.05,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,569
2025-02-05 22:00:00,,0.0,,,723.595,70.0,74.46,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,570
2025-02-05 22:15:00,,0.0,,,723.595,70.0,76.59666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,571
2025-02-05 22:30:00,,0.0,,,723.595,70.0,75.54,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,572
2025-02-05 22:45:00,,0.0,,,723.595,70.0,76.41,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,573
2025-02-05 23:00:00,,0.0,,,723.595,70.0,75.18,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,574
2025-02-05 23:15:00,,0.0,,,723.595,70.0,76.05666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,575
2025-02-05 23:30:00,,0.0,,,723.595,70.0,77.16666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,576
2025-02-05 23:45:00,,0.0,,,723.595,70.0,75.35000000000001,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,577
2025-02-06 00:00:00,,0.0,,,723.595,70.0,78.48333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,578
2025-02-06 00:15:00,,0.0,,,723.595,70.0,75.05,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,579
2025-02-06 00:30:00,,0.0,,,723.595,70.0,77.82666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,580
2025-02-06 00:45:00,,0.0,,,723.595,70.0,80.06333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,581
2025-02-06 01:00:00,,0.0,,,723.595,70.0,80.92333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,582
2025-02-06 01:15:00,,0.0,,,723.595,70.0,79.93333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,583
2025-02-06 01:30:00,,0.0,,,723.595,70.0,78.65333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,584
2025-02-06 01:45:00,,0.0,,,723.595,70.0,78.47333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,585
2025-02-06 02:00:00,,0.0,,,723.595,70.0,79.35000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,586
2025-02-06 02:15:00,,0.0,,,723.595,70.0,81.80666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,587
2025-02-06 02:30:00,,0.0,,,723.595,70.0,79.40333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,588
2025-02-06 02:45:00,,0.0,,,723.595,70.0,80.46,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,589
2025-02-06 03:00:00,,0.0,,,723.595,70.0,79.36333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,590
2025-02-06 03:15:00,,0.0,,,723.595,70.0,81.09666666666668,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,591
2025-02-06 03:30:00,,0.0,,,723.595,70.0,80.31666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,592
2025-02-06 03:45:00,,0.0,,,723.595,70.0,79.75666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,593
2025-02-06 04:00:00,,0.0,,,723.595,70.0,80.39,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,594
2025-02-06 04:15:00,,0.0,,,723.595,70.0,81.65333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,595
2025-02-06 04:30:00,,0.0,,,723.595,70.0,79.19666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,596
2025-02-06 04:45:00,,0.0,,,723.595,70.0,80.58999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,597
2025-02-06 05:00:00,,0.0,,,723.595,70.0,80.00333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,598
2025-02-06 05:15:00,,0.0,,,723.595,70.0,78.80333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,599
2025-02-06 05:30:00,,0.0,,,723.595,70.0,80.18333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,600
2025-02-06 05:45:00,,0.0,,,723.595,70.0,79.86333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,601
2025-02-06 06:00:00,,0.0,,,723.595,70.0,78.98333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,602
2025-02-06 06:15:00,,0.0,,,723.595,70.0,78.10333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,603
2025-02-06 06:30:00,,0.0,,,723.595,70.0,77.82,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,604
2025-02-06 06:45:00,,0.0,,,723.595,70.0,78.19666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,605
2025-02-06 07:00:00,,0.0,,,723.595,70.0,77.94666666666667,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,606
2025-02-06 07:15:00,,0.0,,,723.595,70.0,77.34333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,607
2025-02-06 07:30:00,,0.0,,,723.595,70.0,78.25666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,608
2025-02-06 07:45:00,,0.0,,,723.595,70.0,77.67333333333333,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0,609
2025-02-06 08:00:00,,0.0,,,723.595,70.0,77.79666666666667,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,610
2025-02-06 08:15:00,,0.0,,,723.595,70.0,78.54333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,611
2025-02-06 08:30:00,,0.0,,,723.595,70.0,73.73333333333333,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,612
2025-02-06 08:45:00,,0.0,,,723.595,70.0,75.92999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,613
2025-02-06 09:00:00,,0.0,,,723.595,70.0,80.60000000000001,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,614
2025-02-06 09:15:00,,0.0,,,723.595,70.0,79.19333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,615
2025-02-06 09:30:00,,0.0,,,723.595,70.0,78.89999999999999,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,616
2025-02-06 09:45:00,,0.0,,,723.595,70.0,76.69,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,617
2025-02-06 10:00:00,,0.0,,,723.595,70.0,78.75,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,618
2025-02-06 10:15:00,,0.0,,,723.595,70.0,86.79333333333334,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0,619
2025-02-06 10:30:00,,0.0,,,723.595,70.0,87.36333333333334,74.0,70.0,72.0,69.69666666666667,84.0,69.0,85.0,68.0,620
2025-02-06 10:45:00,,0.0,,,723.595,70.0,87.13333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,621
2025-02-06 11:00:00,,0.0,,,723.595,70.0,88.60333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,622
2025-02-06 11:15:00,,0.0,,,723.595,70.0,91.78000000000002,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,623
2025-02-06 11:30:00,,0.0,,,723.595,70.0,92.79333333333334,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,624
2025-02-06 11:45:00,,0.0,,,723.595,70.0,92.51,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,625
2025-02-06 12:00:00,,0.0,,,723.595,70.0,93.24333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,626
2025-02-06 12:15:00,,0.0,,,723.595,70.0,93.34666666666668,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,627
2025-02-06 12:30:00,,0.0,,,723.595,70.0,87.53333333333335,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,628
2025-02-06 12:45:00,,0.0,,,723.595,70.0,85.95666666666666,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,629
2025-02-06 13:00:00,,0.0,,,723.595,70.0,75.31666666666666,74.0,70.0,72.0,70.59,84.0,69.0,85.0,68.0,630
2025-02-06 13:15:00,,0.0,,,723.595,70.0,69.02333333333333,74.0,70.0,72.0,70.64999999999999,84.0,69.0,85.0,68.0,631
2025-02-06 13:30:00,,0.0,,,723.595,70.0,62.53666666666667,74.0,70.0,72.0,70.71666666666668,84.0,69.0,85.0,68.0,632
2025-02-06 13:45:00,,0.0,,,723.595,70.0,60.93333333333334,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0,633
2025-02-06 14:00:00,,0.0,,,723.595,70.0,60.65,74.0,70.0,72.0,70.41,84.0,69.0,85.0,68.0,634
2025-02-06 14:15:00,,0.0,,,723.595,70.0,60.6275,74.0,70.0,72.0,70.2875,84.0,69.0,85.0,68.0,635
2025-02-06 14:30:00,,0.0,,,723.595,70.0,59.89333333333334,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,636
2025-02-06 14:45:00,,0.0,,,723.595,70.0,58.245,74.0,70.0,72.0,70.19749999999999,84.0,69.0,85.0,68.0,637
2025-02-06 15:00:00,,0.0,,,723.595,70.0,73.39666666666666,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,638
2025-02-06 15:15:00,,0.0,,,723.595,70.0,62.74,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,639
2025-02-06 15:30:00,,0.0,,,723.595,70.0,81.89,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,640
2025-02-06 15:45:00,,0.0,,,723.595,70.0,83.67333333333333,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,641
2025-02-06 16:00:00,,0.0,,,723.595,70.0,86.33500000000001,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0,642
2025-02-06 16:15:00,,0.0,,,723.595,70.0,86.58500000000001,74.0,70.0,72.0,69.60249999999999,84.0,69.0,85.0,68.0,643
2025-02-06 16:30:00,,0.0,,,723.595,70.0,86.74333333333334,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,644
2025-02-06 16:45:00,,0.0,,,723.595,70.0,71.02333333333333,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0,645
2025-02-06 17:00:00,,0.0,,,723.595,70.0,62.66666666666666,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0,646
2025-02-06 17:15:00,,0.0,,,723.595,70.0,77.8,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,647
2025-02-06 17:30:00,,0.0,,,723.595,70.0,60.54666666666666,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0,648
2025-02-06 17:45:00,,0.0,,,723.595,70.0,71.77,74.0,70.0,72.0,69.93333333333332,84.0,69.0,85.0,68.0,649
2025-02-06 18:00:00,,0.0,,,723.595,70.0,60.84333333333333,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,650
2025-02-06 18:15:00,,0.0,,,723.595,70.0,71.04,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,651
2025-02-06 18:30:00,,0.0,,,723.595,70.0,57.65,74.0,70.0,72.0,70.43,84.0,69.0,85.0,68.0,652
2025-02-06 18:45:00,,0.0,,,723.595,70.0,72.53666666666668,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,653
2025-02-06 19:00:00,,0.0,,,723.595,70.0,62.92333333333334,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0,654
2025-02-06 19:15:00,,0.0,,,723.595,70.0,69.94,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,655
2025-02-06 19:30:00,,0.0,,,723.595,70.0,60.51,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,656
2025-02-06 19:45:00,,0.0,,,723.595,70.0,58.696666666666665,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,657
2025-02-06 20:00:00,,0.0,,,723.595,70.0,55.17666666666667,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,658
2025-02-06 20:15:00,,0.0,,,723.595,70.0,69.84333333333333,74.0,70.0,72.0,69.55333333333333,84.0,69.0,85.0,68.0,659
2025-02-06 20:30:00,,0.0,,,723.595,70.0,57.95,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,660
2025-02-06 20:45:00,,0.0,,,723.595,70.0,73.07666666666667,74.0,70.0,72.0,69.57333333333334,84.0,69.0,85.0,68.0,661
2025-02-06 21:00:00,,0.0,,,723.595,70.0,63.86666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,662
2025-02-06 21:15:00,,0.0,,,723.595,70.0,67.78333333333335,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,663
2025-02-06 21:30:00,,0.0,,,723.595,70.0,71.02333333333333,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,664
2025-02-06 21:45:00,,0.0,,,723.595,70.0,63.52,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,665
2025-02-06 22:00:00,,0.0,,,723.595,70.0,75.90333333333332,74.0,70.0,72.0,69.59333333333333,84.0,69.0,85.0,68.0,666
2025-02-06 22:15:00,,0.0,,,723.595,70.0,63.04999999999999,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,667
2025-02-06 22:30:00,,0.0,,,723.595,70.0,61.84,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,668
2025-02-06 22:45:00,,0.0,,,723.595,70.0,63.89333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,669
2025-02-06 23:00:00,,0.0,,,723.595,70.0,63.52666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,670
2025-02-06 23:15:00,,0.0,,,723.595,70.0,64.09,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,671
2025-02-06 23:30:00,,0.0,,,723.595,70.0,62.605,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,672
2025-02-06 23:45:00,,0.0,,,723.595,70.0,63.88666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,673
2025-02-07 00:00:00,,0.0,,,723.595,70.0,64.27999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,674
2025-02-07 00:15:00,,0.0,,,723.595,70.0,66.19333333333333,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,675
2025-02-07 00:30:00,,0.0,,,723.595,70.0,69.72,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,676
2025-02-07 00:45:00,,0.0,,,723.595,70.0,73.58666666666666,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,677
2025-02-07 01:00:00,,0.0,,,723.595,70.0,75.75666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,678
2025-02-07 01:15:00,,0.0,,,723.595,70.0,76.59333333333335,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,679
2025-02-07 01:30:00,,0.0,,,723.595,70.0,77.61333333333333,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0,680
2025-02-07 01:45:00,,0.0,,,723.595,70.0,77.73666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,681
2025-02-07 02:00:00,,0.0,,,723.595,70.0,78.20666666666666,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,682
2025-02-07 02:15:00,,0.0,,,723.595,70.0,80.19666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,683
2025-02-07 02:30:00,,0.0,,,723.595,70.0,81.39999999999999,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,684
2025-02-07 02:45:00,,0.0,,,723.595,70.0,81.94333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,685
2025-02-07 03:00:00,,0.0,,,723.595,70.0,82.39333333333333,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,686
2025-02-07 03:15:00,,0.0,,,723.595,70.0,82.83333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,687
2025-02-07 03:30:00,,0.0,,,723.595,70.0,82.66666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,688
2025-02-07 03:45:00,,0.0,,,723.595,70.0,83.67666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,689
2025-02-07 04:00:00,,0.0,,,723.595,70.0,83.65333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,690
2025-02-07 04:15:00,,0.0,,,723.595,70.0,84.07,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,691
2025-02-07 04:30:00,,0.0,,,723.595,70.0,86.13666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,692
2025-02-07 04:45:00,,0.0,,,723.595,70.0,88.06666666666666,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,693
2025-02-07 05:00:00,,0.0,,,723.595,70.0,88.04333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,694
2025-02-07 05:15:00,,0.0,,,723.595,70.0,86.44,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,695
2025-02-07 05:30:00,,0.0,,,723.595,70.0,86.46999999999998,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,696
2025-02-07 05:45:00,,0.0,,,723.595,70.0,85.92666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,697
2025-02-07 06:00:00,,0.0,,,723.595,70.0,91.00333333333332,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,698
2025-02-07 06:15:00,,0.0,,,723.595,70.0,89.97333333333334,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,699
2025-02-07 06:30:00,,0.0,,,723.595,70.0,89.65666666666668,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,700
2025-02-07 06:45:00,,0.0,,,723.595,70.0,90.08,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,701
2025-02-07 07:00:00,,0.0,,,723.595,70.0,89.05333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,702
2025-02-07 07:15:00,,0.0,,,723.595,70.0,88.62666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,703
2025-02-07 07:30:00,,0.0,,,723.595,70.0,90.78666666666668,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,704
2025-02-07 07:45:00,,0.0,,,723.595,70.0,90.47666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,705
2025-02-07 08:00:00,,0.0,,,723.595,70.0,90.24,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,706
2025-02-07 08:15:00,,0.0,,,723.595,70.0,89.675,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,707
2025-02-07 08:30:00,,0.0,,,723.595,70.0,92.09,74.0,70.0,72.0,69.9025,84.0,69.0,85.0,68.0,708
2025-02-07 08:45:00,,0.0,,,723.595,70.0,91.48333333333332,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,709
2025-02-07 09:00:00,,0.0,,,723.595,70.0,92.59333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,710
2025-02-07 09:15:00,,0.0,,,723.595,70.0,92.11333333333332,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,711
2025-02-07 09:30:00,,0.0,,,723.595,70.0,93.26,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,712
2025-02-07 09:45:00,,0.0,,,723.595,70.0,94.36666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,713
2025-02-07 10:00:00,,0.0,,,723.595,70.0,92.47333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,714
2025-02-07 10:15:00,,0.0,,,723.595,70.0,94.33333333333331,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,715
2025-02-07 10:30:00,,0.0,,,723.595,70.0,94.12333333333332,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,716
2025-02-07 10:45:00,,0.0,,,723.595,70.0,95.59,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,717
2025-02-07 11:00:00,,0.0,,,723.595,70.0,93.59,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,718
2025-02-07 11:15:00,,0.0,,,723.595,70.0,94.88333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,719
2025-02-07 11:30:00,,0.0,,,723.595,70.0,98.91333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,720
2025-02-07 11:45:00,,0.0,,,723.595,70.0,97.31333333333332,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,721
2025-02-07 12:00:00,,0.0,,,723.595,70.0,96.32333333333334,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,722
2025-02-07 12:15:00,,0.0,,,723.595,70.0,96.80333333333331,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,723
2025-02-07 12:30:00,,0.0,,,723.595,70.0,97.15,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,724
2025-02-07 12:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,725
2025-02-07 13:00:00,,0.0,,,723.595,70.0,98.96333333333332,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,726
2025-02-07 13:15:00,,0.0,,,723.595,70.0,99.56666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,727
2025-02-07 13:30:00,,0.0,,,723.595,70.0,99.88,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,728
2025-02-07 13:45:00,,0.0,,,723.595,70.0,99.10333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,,0.0,,,723.595,70.0,99.41333333333334,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,,0.0,,,723.595,70.0,96.87,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,,0.0,,,723.595,70.0,97.33,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,,0.0,,,723.595,70.0,95.41333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,,0.0,,,723.595,70.0,93.47333333333334,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,,0.0,,,723.595,70.0,94.32666666666668,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,,0.0,,,723.595,70.0,95.17,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,,0.0,,,723.595,70.0,94.19666666666669,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,,0.0,,,723.595,70.0,93.66666666666669,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,,0.0,,,723.595,70.0,93.19666666666669,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,,0.0,,,723.595,70.0,91.56,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,,0.0,,,723.595,70.0,92.51666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,,0.0,,,723.595,70.0,89.22000000000001,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,,0.0,,,723.595,70.0,87.11666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,,0.0,,,723.595,70.0,87.54333333333334,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,,0.0,,,723.595,70.0,85.82333333333334,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,,0.0,,,723.595,70.0,81.66333333333334,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,,0.0,,,723.595,70.0,81.69666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,,0.0,,,723.595,70.0,78.33,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,748
