time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 18:45:00,,0.0,,,723.595,70.0,73.04333333333334,74.0,70.0,72.0,70.40666666666665,84.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,,0.0,,,723.595,70.0,68.82000000000001,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,,0.0,,,723.595,70.0,65.02333333333333,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,,0.0,,,723.595,70.0,60.49,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,,0.0,,,723.595,70.0,55.10333333333333,74.0,70.0,72.0,70.58666666666666,84.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,,0.0,,,723.595,70.0,50.303333333333335,74.0,70.0,72.0,70.58666666666667,84.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,,0.0,,,723.595,70.0,50.123333333333335,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,,0.0,,,723.595,70.0,53.51333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,,0.0,,,723.595,70.0,55.81666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,,0.0,,,723.595,70.0,56.553333333333335,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,,0.0,,,723.595,70.0,57.93666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,,0.0,,,723.595,70.0,60.47,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,,0.0,,,723.595,70.0,63.14333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,,0.0,,,723.595,70.0,66.65333333333332,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,,0.0,,,723.595,70.0,69.95333333333333,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,,0.0,,,723.595,70.0,68.89,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,,0.0,,,723.595,70.0,70.65666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,,0.0,,,723.595,70.0,70.58999999999999,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,,0.0,,,723.595,70.0,69.55666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,,0.0,,,723.595,70.0,71.24,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,,0.0,,,723.595,70.0,71.12333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,,0.0,,,723.595,70.0,71.67333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,,0.0,,,723.595,70.0,72.84666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,,0.0,,,723.595,70.0,73.80666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,,0.0,,,723.595,70.0,77.08666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,,0.0,,,723.595,70.0,78.92,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,,0.0,,,723.595,70.0,81.67666666666666,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,,0.0,,,723.595,70.0,83.88666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,,0.0,,,723.595,70.0,82.83999999999999,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,,0.0,,,723.595,70.0,85.18333333333334,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,,0.0,,,723.595,70.0,88.52,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,,0.0,,,723.595,70.0,89.28333333333335,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,,0.0,,,723.595,70.0,90.11333333333334,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,,0.0,,,723.595,70.0,89.66333333333334,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,,0.0,,,723.595,70.0,89.31,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,,0.0,,,723.595,70.0,89.57333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,,0.0,,,723.595,70.0,89.31,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,,0.0,,,723.595,70.0,88.60333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,,0.0,,,723.595,70.0,90.03333333333335,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,,0.0,,,723.595,70.0,90.07666666666668,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,,0.0,,,723.595,70.0,90.49666666666668,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,,0.0,,,723.595,70.0,91.73333333333332,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,,0.0,,,723.595,70.0,91.09,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,,0.0,,,723.595,70.0,90.93333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,,0.0,,,723.595,70.0,91.34666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,,0.0,,,723.595,70.0,91.50333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,,0.0,,,723.595,70.0,91.08,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,,0.0,,,723.595,70.0,91.94666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,,0.0,,,723.595,70.0,91.99333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,,0.0,,,723.595,70.0,92.47333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,,0.0,,,723.595,70.0,94.92,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,,0.0,,,723.595,70.0,95.205,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,,0.0,,,723.595,70.0,94.60666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,,0.0,,,723.595,70.0,94.36,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,,0.0,,,723.595,70.0,94.33333333333331,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,,0.0,,,723.595,70.0,95.21,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,,0.0,,,723.595,70.0,93.32333333333334,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,,0.0,,,723.595,70.0,30.80666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,,0.0,,,723.595,70.0,1.25,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,,0.0,,,723.595,70.0,0.9133333333333334,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,,0.0,,,723.595,70.0,1.96,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,,0.0,,,723.595,70.0,2.6666666666666665,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,,0.0,,,723.595,70.0,1.3233333333333337,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,,0.0,,,723.595,70.0,1.4233333333333331,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,,0.0,,,723.595,70.0,2.9599999999999995,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,,0.0,,,723.595,70.0,3.306666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,,0.0,,,723.595,70.0,4.003333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,,0.0,,,723.595,70.0,4.206666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,,0.0,,,723.595,70.0,4.95,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,,0.0,,,723.595,70.0,4.006666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,,0.0,,,723.595,70.0,5.6066666666666665,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,,0.0,,,723.595,70.0,4.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,,0.0,,,723.595,70.0,4.783333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,,0.0,,,723.595,70.0,5.22,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,,0.0,,,723.595,70.0,5.173333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,,0.0,,,723.595,70.0,5.216666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,,0.0,,,723.595,70.0,5.156666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,,0.0,,,723.595,70.0,2.925,74.0,70.0,72.0,70.05000000000001,84.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,,0.0,,,723.595,70.0,2.0275,74.0,70.0,72.0,70.0725,84.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,,0.0,,,723.595,70.0,1.2033333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,,0.0,,,723.595,70.0,0.2299999999999999,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,,0.0,,,723.595,70.0,3.0266666666666677,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,,0.0,,,723.595,70.0,0.4833333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,,0.0,,,723.595,70.0,0.1266666666666666,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,,0.0,,,723.595,70.0,0.3666666666666667,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,,0.0,,,723.595,70.0,16.78,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,,0.0,,,723.595,70.0,20.626666666666665,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,,0.0,,,723.595,70.0,20.47,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,,0.0,,,723.595,70.0,20.88,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,,0.0,,,723.595,70.0,20.453333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,,0.0,,,723.595,70.0,19.92,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,,0.0,,,723.595,70.0,18.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,,0.0,,,723.595,70.0,27.24666666666667,74.0,70.0,72.0,69.58666666666666,84.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,,0.0,,,723.595,70.0,31.546666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,,0.0,,,723.595,70.0,35.156666666666666,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,,0.0,,,723.595,70.0,34.303333333333335,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,,0.0,,,723.595,70.0,33.44,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,,0.0,,,723.595,70.0,26.97,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,,0.0,,,723.595,70.0,24.976666666666663,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,,0.0,,,723.595,70.0,24.42,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,,0.0,,,723.595,70.0,24.08,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,,0.0,,,723.595,70.0,23.396666666666665,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,,0.0,,,723.595,70.0,25.273333333333337,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,,0.0,,,723.595,70.0,22.98,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,,0.0,,,723.595,70.0,13.476666666666668,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,,0.0,,,723.595,70.0,6.276666666666666,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,,0.0,,,723.595,70.0,4.03,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,,0.0,,,723.595,70.0,2.566666666666667,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,,0.0,,,723.595,70.0,3.536666666666666,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,,0.0,,,723.595,70.0,4.12,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,,0.0,,,723.595,70.0,3.823333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,,0.0,,,723.595,70.0,5.406666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,,0.0,,,723.595,70.0,6.03,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,,0.0,,,723.595,70.0,9.056666666666668,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,,0.0,,,723.595,70.0,13.633333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,,0.0,,,723.595,70.0,16.700000000000003,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,,0.0,,,723.595,70.0,17.896666666666665,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,,0.0,,,723.595,70.0,20.52333333333333,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,,0.0,,,723.595,70.0,23.30666666666667,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,,0.0,,,723.595,70.0,24.203333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,,0.0,,,723.595,70.0,27.51333333333333,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,,0.0,,,723.595,70.0,26.53333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,,0.0,,,723.595,70.0,29.44333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,,0.0,,,723.595,70.0,30.41333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,,0.0,,,723.595,70.0,28.813333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,,0.0,,,723.595,70.0,30.25333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,,0.0,,,723.595,70.0,30.276666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,,0.0,,,723.595,70.0,32.193333333333335,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,,0.0,,,723.595,70.0,30.555,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,,0.0,,,723.595,70.0,30.9625,74.0,70.0,72.0,69.9775,84.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,,0.0,,,723.595,70.0,32.66,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,,0.0,,,723.595,70.0,31.51,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,,0.0,,,723.595,70.0,33.296666666666674,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,,0.0,,,723.595,70.0,35.68,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,,0.0,,,723.595,70.0,36.15,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,,0.0,,,723.595,70.0,35.13,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,,0.0,,,723.595,70.0,35.656666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,,0.0,,,723.595,70.0,35.9,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,,0.0,,,723.595,70.0,35.42666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,,0.0,,,723.595,70.0,35.64333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,,0.0,,,723.595,70.0,35.556666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,,0.0,,,723.595,70.0,35.946666666666665,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,,0.0,,,723.595,70.0,36.06333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,,0.0,,,723.595,70.0,36.95,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,,0.0,,,723.595,70.0,37.28333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,,0.0,,,723.595,70.0,38.56333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,,0.0,,,723.595,70.0,37.156666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,,0.0,,,723.595,70.0,37.71666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,,0.0,,,723.595,70.0,37.63666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,,0.0,,,723.595,70.0,35.54,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,,0.0,,,723.595,70.0,34.79333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,,0.0,,,723.595,70.0,34.376666666666665,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,,0.0,,,723.595,70.0,35.416666666666664,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,,0.0,,,723.595,70.0,35.88666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,,0.0,,,723.595,70.0,37.01666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,,0.0,,,723.595,70.0,37.78333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,,0.0,,,723.595,70.0,39.14,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,,0.0,,,723.595,70.0,40.68,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,,0.0,,,723.595,70.0,41.086666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,,0.0,,,723.595,70.0,42.68000000000001,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,,0.0,,,723.595,70.0,42.16,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,,0.0,,,723.595,70.0,43.79666666666666,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,,0.0,,,723.595,70.0,43.69333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,,0.0,,,723.595,70.0,43.03,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,,0.0,,,723.595,70.0,42.51333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,,0.0,,,723.595,70.0,42.29,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,,0.0,,,723.595,70.0,42.85666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,,0.0,,,723.595,70.0,40.086666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,,0.0,,,723.595,70.0,39.690000000000005,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,,0.0,,,723.595,70.0,36.76,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,,0.0,,,723.595,70.0,34.343333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,,0.0,,,723.595,70.0,33.623333333333335,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,,0.0,,,723.595,70.0,31.97666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,,0.0,,,723.595,70.0,33.556666666666665,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,,0.0,,,723.595,70.0,31.813333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,,0.0,,,723.595,70.0,29.403333333333336,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,,0.0,,,723.595,70.0,30.11,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,,0.0,,,723.595,70.0,27.68,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,,0.0,,,723.595,70.0,26.82333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,,0.0,,,723.595,70.0,27.566666666666663,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,,0.0,,,723.595,70.0,26.85333333333333,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,,0.0,,,723.595,70.0,28.18,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,,0.0,,,723.595,70.0,28.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,,0.0,,,723.595,70.0,27.96,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,,0.0,,,723.595,70.0,28.44666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,,0.0,,,723.595,70.0,26.74333333333333,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,,0.0,,,723.595,70.0,27.67,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,,0.0,,,723.595,70.0,29.85,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,,0.0,,,723.595,70.0,28.023333333333337,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,,0.0,,,723.595,70.0,26.686666666666667,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,,0.0,,,723.595,70.0,27.366666666666664,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,,0.0,,,723.595,70.0,28.616666666666664,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,,0.0,,,723.595,70.0,27.96333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,,0.0,,,723.595,70.0,28.60333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,,0.0,,,723.595,70.0,29.08666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,,0.0,,,723.595,70.0,29.473333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,,0.0,,,723.595,70.0,29.92,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,,0.0,,,723.595,70.0,29.736666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,,0.0,,,723.595,70.0,30.23333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,,0.0,,,723.595,70.0,32.39333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,,0.0,,,723.595,70.0,34.32666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,,0.0,,,723.595,70.0,34.22666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,,0.0,,,723.595,70.0,34.74,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,,0.0,,,723.595,70.0,34.410000000000004,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,,0.0,,,723.595,70.0,34.343333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,,0.0,,,723.595,70.0,35.64333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,,0.0,,,723.595,70.0,35.45666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,,0.0,,,723.595,70.0,36.2,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,,0.0,,,723.595,70.0,35.39333333333334,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,,0.0,,,723.595,70.0,35.36000000000001,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,,0.0,,,723.595,70.0,35.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,,0.0,,,723.595,70.0,35.99333333333333,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,,0.0,,,723.595,70.0,36.24,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,,0.0,,,723.595,70.0,35.403333333333336,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,,0.0,,,723.595,70.0,36.45666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,,0.0,,,723.595,70.0,36.29666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,,0.0,,,723.595,70.0,38.66333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,,0.0,,,723.595,70.0,36.16,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,,0.0,,,723.595,70.0,38.31666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,,0.0,,,723.595,70.0,37.74333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,,0.0,,,723.595,70.0,38.8,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,,0.0,,,723.595,70.0,40.333333333333336,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,,0.0,,,723.595,70.0,43.65,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,,0.0,,,723.595,70.0,45.22,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,,0.0,,,723.595,70.0,47.336666666666666,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,,0.0,,,723.595,70.0,48.10999999999999,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,,0.0,,,723.595,70.0,50.74333333333334,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,,0.0,,,723.595,70.0,53.82,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,,0.0,,,723.595,70.0,57.083333333333336,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,,0.0,,,723.595,70.0,58.52666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,,0.0,,,723.595,70.0,61.65,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,,0.0,,,723.595,70.0,66.89999999999999,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,,0.0,,,723.595,70.0,69.98,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,,0.0,,,723.595,70.0,73.11,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,,0.0,,,723.595,70.0,76.53333333333333,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,,0.0,,,723.595,70.0,79.87666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,,0.0,,,723.595,70.0,82.44666666666667,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,,0.0,,,723.595,70.0,82.61666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,,0.0,,,723.595,70.0,84.58333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,,0.0,,,723.595,70.0,83.96666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,,0.0,,,723.595,70.0,83.77666666666666,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,,0.0,,,723.595,70.0,82.99,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,,0.0,,,723.595,70.0,83.39333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,,0.0,,,723.595,70.0,83.83333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,,0.0,,,723.595,70.0,84.85666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,,0.0,,,723.595,70.0,86.84333333333335,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,,0.0,,,723.595,70.0,87.75999999999999,74.0,70.0,72.0,69.84666666666668,84.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,,0.0,,,723.595,70.0,87.84,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,,0.0,,,723.595,70.0,88.3075,74.0,70.0,72.0,69.9075,84.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,,0.0,,,723.595,70.0,88.95333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,,0.0,,,723.595,70.0,88.50666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,,0.0,,,723.595,70.0,85.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,,0.0,,,723.595,70.0,87.50666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,,0.0,,,723.595,70.0,88.93333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,,0.0,,,723.595,70.0,88.12666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,,0.0,,,723.595,70.0,88.24333333333334,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,,0.0,,,723.595,70.0,86.19,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,,0.0,,,723.595,70.0,84.02666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,,0.0,,,723.595,70.0,83.43333333333332,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,,0.0,,,723.595,70.0,79.88666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,,0.0,,,723.595,70.0,74.64,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,,0.0,,,723.595,70.0,72.96333333333334,74.0,70.0,72.0,70.32,84.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,,0.0,,,723.595,70.0,71.90666666666665,74.0,70.0,72.0,70.24666666666667,84.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,,0.0,,,723.595,70.0,71.11666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,,0.0,,,723.595,70.0,70.09666666666668,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,,0.0,,,723.595,70.0,67.66666666666667,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,,0.0,,,723.595,70.0,65.68666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,,0.0,,,723.595,70.0,68.08999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,,0.0,,,723.595,70.0,67.77333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,,0.0,,,723.595,70.0,65.09333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,,0.0,,,723.595,70.0,67.40333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,,0.0,,,723.595,70.0,65.38,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,,0.0,,,723.595,70.0,64.79666666666667,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,,0.0,,,723.595,70.0,64.49,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,,0.0,,,723.595,70.0,63.34,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,,0.0,,,723.595,70.0,62.2,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,,0.0,,,723.595,70.0,60.16666666666666,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,,0.0,,,723.595,70.0,56.82,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,,0.0,,,723.595,70.0,54.94333333333333,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,,0.0,,,723.595,70.0,50.95666666666667,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,,0.0,,,723.595,70.0,43.11333333333334,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,,0.0,,,723.595,70.0,36.803333333333335,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,,0.0,,,723.595,70.0,30.923333333333336,74.0,70.0,72.0,70.69333333333334,84.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,,0.0,,,723.595,70.0,20.113333333333333,74.0,70.0,72.0,70.90666666666668,84.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,,0.0,,,723.595,70.0,9.506666666666666,74.0,70.0,72.0,71.07333333333334,84.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,,0.0,,,723.595,70.0,1.66,74.0,70.0,72.0,71.11666666666666,84.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.10333333333334,84.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.26333333333334,84.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.37333333333333,84.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.37333333333333,84.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,71.22,84.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,,0.0,,,723.595,70.0,0.0,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,,0.0,,,723.595,70.0,6.746666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,,0.0,,,723.595,70.0,18.77333333333333,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,,0.0,,,723.595,70.0,29.916666666666668,74.0,70.0,72.0,69.06333333333333,84.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,,0.0,,,723.595,70.0,40.01666666666667,74.0,70.0,72.0,68.91,84.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,,0.0,,,723.595,70.0,49.43666666666667,74.0,70.0,72.0,68.86666666666666,84.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,,0.0,,,723.595,70.0,51.04,74.0,70.0,72.0,69.15333333333332,84.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,,0.0,,,723.595,70.0,52.78333333333333,74.0,70.0,72.0,69.34666666666666,84.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,,0.0,,,723.595,70.0,59.04666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,,0.0,,,723.595,70.0,63.56333333333333,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,,0.0,,,723.595,70.0,64.33333333333333,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,,0.0,,,723.595,70.0,67.65666666666667,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,,0.0,,,723.595,70.0,72.16666666666667,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,,0.0,,,723.595,70.0,71.13333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,,0.0,,,723.595,70.0,70.53666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,,0.0,,,723.595,70.0,71.53333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,,0.0,,,723.595,70.0,75.39666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,,0.0,,,723.595,70.0,75.46,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,,0.0,,,723.595,70.0,75.68666666666667,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,,0.0,,,723.595,70.0,74.90666666666668,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,,0.0,,,723.595,70.0,75.53666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,,0.0,,,723.595,70.0,76.30333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,,0.0,,,723.595,70.0,75.49,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,,0.0,,,723.595,70.0,75.81666666666666,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,,0.0,,,723.595,70.0,74.32333333333334,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,,0.0,,,723.595,70.0,77.62333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,,0.0,,,723.595,70.0,76.48,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,,0.0,,,723.595,70.0,75.52666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,,0.0,,,723.595,70.0,75.49,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,,0.0,,,723.595,70.0,76.63666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,,0.0,,,723.595,70.0,74.97333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,,0.0,,,723.595,70.0,76.93,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,,0.0,,,723.595,70.0,75.82666666666667,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,,0.0,,,723.595,70.0,76.96333333333332,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,,0.0,,,723.595,70.0,77.47333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,,0.0,,,723.595,70.0,76.12,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,,0.0,,,723.595,70.0,77.81,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,,0.0,,,723.595,70.0,77.61666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,,0.0,,,723.595,70.0,75.58666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,,0.0,,,723.595,70.0,76.23666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,,0.0,,,723.595,70.0,75.46666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,,0.0,,,723.595,70.0,78.08,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,,0.0,,,723.595,70.0,77.44,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,,0.0,,,723.595,70.0,78.59333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,,0.0,,,723.595,70.0,77.08999999999999,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,,0.0,,,723.595,70.0,78.465,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,,0.0,,,723.595,70.0,82.18333333333334,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,,0.0,,,723.595,70.0,83.12666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,,0.0,,,723.595,70.0,81.46333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,,0.0,,,723.595,70.0,83.03333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,,0.0,,,723.595,70.0,81.30666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,,0.0,,,723.595,70.0,83.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,,0.0,,,723.595,70.0,82.83999999999999,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,,0.0,,,723.595,70.0,83.44333333333333,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,,0.0,,,723.595,70.0,82.5,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,,0.0,,,723.595,70.0,81.33666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,,0.0,,,723.595,70.0,84.52333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,,0.0,,,723.595,70.0,83.41000000000001,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,,0.0,,,723.595,70.0,81.25333333333333,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,,0.0,,,723.595,70.0,83.87,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,,0.0,,,723.595,70.0,83.94,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,,0.0,,,723.595,70.0,82.68,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,,0.0,,,723.595,70.0,83.36666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,,0.0,,,723.595,70.0,83.8,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,,0.0,,,723.595,70.0,82.18333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,,0.0,,,723.595,70.0,78.99,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,,0.0,,,723.595,70.0,80.68666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,,0.0,,,723.595,70.0,83.89999999999999,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,,0.0,,,723.595,70.0,84.99,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,,0.0,,,723.595,70.0,80.95666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,,0.0,,,723.595,70.0,80.78333333333333,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,,0.0,,,723.595,70.0,78.54666666666667,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,,0.0,,,723.595,70.0,76.87,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,,0.0,,,723.595,70.0,76.23666666666666,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,,0.0,,,723.595,70.0,75.85000000000001,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,,0.0,,,723.595,70.0,76.36666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,,0.0,,,723.595,70.0,77.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,,0.0,,,723.595,70.0,78.47666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,,0.0,,,723.595,70.0,80.42,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,,0.0,,,723.595,70.0,79.16666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,,0.0,,,723.595,70.0,80.42,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,,0.0,,,723.595,70.0,78.75,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,,0.0,,,723.595,70.0,77.49333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,,0.0,,,723.595,70.0,76.13666666666667,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,,0.0,,,723.595,70.0,75.73333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,,0.0,,,723.595,70.0,76.98,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,,0.0,,,723.595,70.0,79.00666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,,0.0,,,723.595,70.0,78.92333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,,0.0,,,723.595,70.0,79.08999999999999,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,,0.0,,,723.595,70.0,79.75,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,,0.0,,,723.595,70.0,81.74666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,,0.0,,,723.595,70.0,81.17666666666666,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,,0.0,,,723.595,70.0,80.96333333333332,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,,0.0,,,723.595,70.0,80.41,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,,0.0,,,723.595,70.0,79.09333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,,0.0,,,723.595,70.0,80.71,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,,0.0,,,723.595,70.0,80.58999999999999,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,,0.0,,,723.595,70.0,81.42,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,,0.0,,,723.595,70.0,80.89999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,,0.0,,,723.595,70.0,81.52333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,,0.0,,,723.595,70.0,83.36666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,,0.0,,,723.595,70.0,84.16000000000001,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,,0.0,,,723.595,70.0,84.13,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,,0.0,,,723.595,70.0,82.01666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,,0.0,,,723.595,70.0,80.92,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,,0.0,,,723.595,70.0,81.53333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,,0.0,,,723.595,70.0,80.64666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,,0.0,,,723.595,70.0,82.75666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,,0.0,,,723.595,70.0,83.79666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,,0.0,,,723.595,70.0,82.84333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,,0.0,,,723.595,70.0,83.11333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,,0.0,,,723.595,70.0,83.32000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,,0.0,,,723.595,70.0,83.57666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,,0.0,,,723.595,70.0,85.27333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,,0.0,,,723.595,70.0,83.82666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,,0.0,,,723.595,70.0,84.63666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,,0.0,,,723.595,70.0,85.34333333333332,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,,0.0,,,723.595,70.0,83.52333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,,0.0,,,723.595,70.0,84.75,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,,0.0,,,723.595,70.0,85.61,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,,0.0,,,723.595,70.0,85.3,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,,0.0,,,723.595,70.0,84.32,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,,0.0,,,723.595,70.0,83.75666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,,0.0,,,723.595,70.0,83.8,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,,0.0,,,723.595,70.0,84.64,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,,0.0,,,723.595,70.0,85.38,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,,0.0,,,723.595,70.0,83.83666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,,0.0,,,723.595,70.0,83.76,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,,0.0,,,723.595,70.0,83.60333333333334,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,,0.0,,,723.595,70.0,83.45333333333333,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,,0.0,,,723.595,70.0,83.44333333333334,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,,0.0,,,723.595,70.0,84.87333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,,0.0,,,723.595,70.0,83.32333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,,0.0,,,723.595,70.0,84.36666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,,0.0,,,723.595,70.0,88.00666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,,0.0,,,723.595,70.0,83.70333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,,0.0,,,723.595,70.0,86.51666666666665,74.0,70.0,72.0,69.94999999999999,84.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,,0.0,,,723.595,70.0,89.33333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,1190
