time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.24333333333334,84.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.29,84.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.50333333333333,84.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.48666666666666,84.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.56666666666666,84.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.75333333333333,84.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,67.92999999999999,84.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666666,84.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.25333333333333,84.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.51666666666667,84.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.98,84.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.25,84.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,,0.0,,,1195.756666666667,70.0,99.75666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,,0.0,,,1171.74,70.0,96.7,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,,0.0,,,1154.0833333333333,70.0,93.84666666666664,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,,0.0,,,1144.9033333333334,70.0,92.18666666666668,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,,0.0,,,1127.243333333333,70.0,89.61666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,,0.0,,,1114.5333333333335,70.0,87.99000000000001,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,,0.0,,,1079.9233333333334,70.0,83.56,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,,0.0,,,1057.32,70.0,80.34333333333335,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,,0.0,,,1031.8966666666663,70.0,76.96,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,,0.0,,,996.5766666666668,70.0,71.70333333333333,74.0,70.0,72.0,70.44333333333333,84.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,,0.0,,,942.1966666666668,70.0,64.56,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,,0.0,,,880.0433333333334,70.0,55.76333333333333,74.0,70.0,72.0,70.78666666666668,84.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,,0.0,,,844.7266666666666,70.0,51.23666666666667,74.0,70.0,72.0,70.74333333333333,84.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,,0.0,,,836.9566666666666,70.0,49.75,74.0,70.0,72.0,70.55,84.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,,0.0,,,811.5300000000001,70.0,46.25,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,,0.0,,,781.16,70.0,42.04333333333333,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,,0.0,,,750.0833333333334,70.0,37.85,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,,0.0,,,712.6466666666666,70.0,32.64333333333334,74.0,70.0,72.0,70.58999999999999,84.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,,0.0,,,666.7433333333333,70.0,26.366666666666664,74.0,70.0,72.0,70.66666666666667,84.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,,0.0,,,646.9666666666667,70.0,23.33666666666667,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,,0.0,,,622.2466666666667,70.0,20.133333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,,0.0,,,620.1233333333333,70.0,19.66333333333333,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,,0.0,,,628.6,70.0,20.953333333333333,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,,0.0,,,688.6366666666667,70.0,29.12,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,,0.0,,,770.5633333333334,70.0,40.6,74.0,70.0,72.0,69.33666666666666,84.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,,0.0,,,859.5566666666667,70.0,52.97666666666667,74.0,70.0,72.0,69.07000000000001,84.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,,0.0,,,903.3533333333334,70.0,58.99333333333334,74.0,70.0,72.0,69.08999999999999,84.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,,0.0,,,952.79,70.0,66.05333333333333,74.0,70.0,72.0,69.05,84.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,,0.0,,,997.9966666666668,70.0,72.22333333333334,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,,0.0,,,1020.5933333333332,70.0,75.17666666666666,74.0,70.0,72.0,69.26,84.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,,0.0,,,1050.9633333333334,70.0,79.55666666666667,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,,0.0,,,1055.2033333333331,70.0,80.20333333333333,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,,0.0,,,1079.2166666666665,70.0,83.36,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,,0.0,,,1094.05,70.0,85.39999999999999,74.0,70.0,72.0,69.58333333333333,84.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,,0.0,,,1094.0466666666666,70.0,85.52666666666666,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,,0.0,,,1105.3466666666666,70.0,87.17666666666666,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,,0.0,,,1128.66,70.0,90.19666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,,0.0,,,1127.243333333333,70.0,90.35,74.0,70.0,72.0,69.78333333333335,84.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,,0.0,,,1131.48,70.0,90.9,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,,0.0,,,1129.3633333333337,70.0,90.81666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,,0.0,,,1132.1866666666667,70.0,90.81333333333332,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,,0.0,,,1148.4333333333334,70.0,93.35,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,,0.0,,,1143.49,70.0,92.49666666666668,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,,0.0,,,1159.03,70.0,94.46999999999998,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,,0.0,,,1158.32,70.0,94.50666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,,0.0,,,1166.0933333333332,70.0,95.34,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,,0.0,,,1196.4633333333334,70.0,99.34,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,84.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666666,84.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.98,84.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,84.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.81,84.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.67,84.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.75,84.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,84.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.49666666666667,84.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.51333333333334,84.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,84.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.48333333333333,84.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.47333333333333,84.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,84.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.52333333333333,84.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.56,84.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.42666666666666,84.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.35666666666667,84.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.30333333333333,84.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,84.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.60000000000001,84.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,68.92,84.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.02,84.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,,0.0,,,1194.3433333333332,70.0,99.39,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,,0.0,,,1164.6766666666665,70.0,95.32,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,,0.0,,,1143.49,70.0,92.42333333333332,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,,0.0,,,1127.243333333333,70.0,90.11,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,,0.0,,,1126.5366666666666,70.0,89.69333333333333,74.0,70.0,72.0,70.17999999999999,84.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,,0.0,,,1117.3566666666668,70.0,88.89999999999999,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,,0.0,,,1103.9366666666667,70.0,87.28666666666668,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,,0.0,,,1084.8666666666668,70.0,85.02,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,,0.0,,,1091.2233333333334,70.0,84.95,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,,0.0,,,1085.5766666666666,70.0,84.50666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,,0.0,,,1074.27,70.0,82.33,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,,0.0,,,1071.4433333333334,70.0,82.37333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,,0.0,,,1070.0366666666666,70.0,82.72333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,,0.0,,,1060.8533333333332,70.0,80.99333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,,0.0,,,1033.3066666666666,70.0,76.83333333333333,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,,0.0,,,1022.0066666666668,70.0,75.77333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,,0.0,,,1008.59,70.0,73.68333333333334,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,,0.0,,,997.9933333333332,70.0,72.68666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,,0.0,,,965.5033333333334,70.0,67.71666666666667,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,,0.0,,,971.1533333333332,70.0,68.17,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,,0.0,,,953.4966666666666,70.0,65.99333333333333,74.0,70.0,72.0,70.25333333333333,84.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,,0.0,,,942.1933333333332,70.0,64.34666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,,0.0,,,912.53,70.0,60.19333333333333,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,,0.0,,,853.2033333333334,70.0,52.20666666666667,74.0,70.0,72.0,70.56666666666666,84.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,,0.0,,,849.6733333333333,70.0,51.6,74.0,70.0,72.0,70.43,84.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,,0.0,,,851.7933333333334,70.0,52.03666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,,0.0,,,861.68,70.0,53.333333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,,0.0,,,886.4,70.0,56.66666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,,0.0,,,940.0766666666668,70.0,64.31333333333333,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,,0.0,,,959.1433333333334,70.0,66.89,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,,0.0,,,975.39,70.0,69.44666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,,0.0,,,990.9266666666666,70.0,71.34666666666668,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,,0.0,,,997.2866666666667,70.0,72.84666666666668,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,,0.0,,,1026.246666666667,70.0,76.41666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,,0.0,,,1025.5366666666666,70.0,75.92333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,,0.0,,,1046.02,70.0,78.36,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,,0.0,,,1035.4233333333334,70.0,77.42666666666668,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,,0.0,,,1034.72,70.0,77.24666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,,0.0,,,1054.493333333333,70.0,80.06333333333333,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,,0.0,,,1053.79,70.0,79.96999999999998,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,,0.0,,,1055.91,70.0,79.94666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,,0.0,,,1058.7333333333331,70.0,80.11,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,,0.0,,,1068.62,70.0,81.73333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,,0.0,,,1070.743333333333,70.0,82.93,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,,0.0,,,1089.81,70.0,85.59333333333332,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,,0.0,,,1082.04,70.0,83.80333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,,0.0,,,1096.8733333333332,70.0,85.54333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,,0.0,,,1099.7,70.0,86.13,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,,0.0,,,1106.0566666666666,70.0,87.19666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,,0.0,,,1110.2933333333333,70.0,87.50666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,,0.0,,,1120.1833333333334,70.0,89.27999999999999,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,,0.0,,,1116.6466666666668,70.0,88.63,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,,0.0,,,1123.7133333333334,70.0,89.67666666666666,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,,0.0,,,1129.3633333333337,70.0,90.82,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,,0.0,,,1137.84,70.0,91.44333333333331,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,,0.0,,,1130.7733333333333,70.0,90.54,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,,0.0,,,1137.8366666666668,70.0,91.46,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,,0.0,,,1132.8966666666668,70.0,91.51,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,,0.0,,,1138.5466666666669,70.0,91.96666666666664,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,,0.0,,,1140.6633333333332,70.0,92.09666666666664,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,,0.0,,,1149.85,70.0,93.31666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,,0.0,,,1143.49,70.0,92.40333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,,0.0,,,1159.0266666666666,70.0,94.15,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,,0.0,,,1149.8466666666666,70.0,92.82,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,,0.0,,,1152.67,70.0,93.71333333333332,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,,0.0,,,1163.263333333333,70.0,95.05,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,,0.0,,,1171.0366666666666,70.0,96.29333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,,0.0,,,1167.506666666667,70.0,95.52333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,,0.0,,,1176.6833333333334,70.0,96.97666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,,0.0,,,1195.756666666667,70.0,99.58,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.54666666666667,84.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.44,84.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,84.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.32000000000001,84.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.14999999999999,84.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,,0.0,,,1180.2166666666667,70.0,97.50333333333332,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,,0.0,,,1162.5566666666666,70.0,94.43666666666668,74.0,70.0,72.0,70.19666666666666,84.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,,0.0,,,1154.7933333333333,70.0,93.96333333333332,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,,0.0,,,1145.6066666666666,70.0,92.73666666666668,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,,0.0,,,1112.41,70.0,88.06,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,,0.0,,,1084.8666666666666,70.0,84.05666666666667,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,,0.0,,,1075.6866666666667,70.0,83.33333333333333,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,,0.0,,,1083.4566666666667,70.0,83.68333333333332,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,,0.0,,,1075.6866666666667,70.0,82.85666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,,0.0,,,1062.263333333333,70.0,80.88666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,,0.0,,,1063.68,70.0,81.31,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,,0.0,,,1060.1466666666668,70.0,80.65333333333332,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,,0.0,,,1046.7266666666667,70.0,78.95333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,,0.0,,,1044.6066666666666,70.0,79.06666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,,0.0,,,1005.76,70.0,73.44666666666667,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,,0.0,,,1010.0,70.0,73.11666666666666,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,,0.0,,,1019.8866666666668,70.0,75.18666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,,0.0,,,1008.59,70.0,73.69333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,,0.0,,,978.9233333333332,70.0,69.81333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,,0.0,,,954.2,70.0,66.22666666666667,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,,0.0,,,918.1833333333334,70.0,61.26333333333334,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,,0.0,,,856.7366666666667,70.0,52.86666666666667,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,,0.0,,,801.6433333333334,70.0,44.473333333333336,74.0,70.0,72.0,70.76666666666667,84.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,,0.0,,,740.9,70.0,36.513333333333335,74.0,70.0,72.0,70.89333333333333,84.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,,0.0,,,658.2666666666667,70.0,25.08333333333333,74.0,70.0,72.0,71.06666666666666,84.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,,0.0,,,572.8033333333333,70.0,13.053333333333333,74.0,70.0,72.0,71.20666666666666,84.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,,0.0,,,495.81666666666666,70.0,2.8833333333333333,74.0,70.0,72.0,71.36,84.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.54,84.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.7,84.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.81666666666666,84.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.92333333333333,84.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.00666666666666,84.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.07,84.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.93666666666667,84.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.77333333333333,84.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.44,84.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,,0.0,,,512.0633333333334,70.0,4.366666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,,0.0,,,592.5833333333334,70.0,15.763333333333335,74.0,70.0,72.0,69.38666666666667,84.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,,0.0,,,674.5066666666667,70.0,27.166666666666668,74.0,70.0,72.0,69.10666666666667,84.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,,0.0,,,751.4966666666666,70.0,38.013333333333335,74.0,70.0,72.0,68.93666666666667,84.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,,0.0,,,820.7133333333333,70.0,47.55,74.0,70.0,72.0,68.86666666666666,84.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,,0.0,,,848.9633333333333,70.0,51.376666666666665,74.0,70.0,72.0,69.06666666666666,84.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,,0.0,,,851.79,70.0,51.96666666666667,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,,0.0,,,871.5666666666666,70.0,54.51,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,,0.0,,,918.8866666666668,70.0,61.17,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,,0.0,,,942.1966666666668,70.0,64.47666666666667,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,,0.0,,,969.0333333333332,70.0,68.12333333333333,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,,0.0,,,992.3433333333332,70.0,71.39333333333333,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,,0.0,,,1005.0566666666668,70.0,72.87666666666667,74.0,70.0,72.0,69.54666666666667,84.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,,0.0,,,1008.5866666666668,70.0,73.67,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,,0.0,,,1009.2933333333334,70.0,73.73,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,,0.0,,,1017.06,70.0,75.52666666666666,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,,0.0,,,1030.4833333333331,70.0,76.75333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,,0.0,,,1041.0766666666666,70.0,78.95666666666666,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,,0.0,,,1032.6033333333332,70.0,77.01333333333334,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,,0.0,,,1042.49,70.0,78.47666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,,0.0,,,1040.37,70.0,78.43666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,,0.0,,,1044.6066666666666,70.0,78.69,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,,0.0,,,1064.3833333333334,70.0,81.00333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,,0.0,,,1047.4333333333332,70.0,79.63,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,,0.0,,,1056.6166666666666,70.0,80.45333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,,0.0,,,1062.2666666666669,70.0,80.81666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,,0.0,,,1060.8533333333332,70.0,81.03333333333333,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,,0.0,,,1062.2666666666669,70.0,79.90666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,,0.0,,,1066.503333333333,70.0,81.73333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,,0.0,,,1067.21,70.0,81.77333333333333,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,,0.0,,,1079.9266666666665,70.0,83.51666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,,0.0,,,1085.9299999999998,70.0,83.63,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,,0.0,,,1065.0866666666668,70.0,81.48333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,,0.0,,,1072.15,70.0,82.50333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,,0.0,,,1082.04,70.0,83.86666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,,0.0,,,1086.28,70.0,84.22333333333334,74.0,70.0,72.0,69.93333333333332,84.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,,0.0,,,1079.9233333333332,70.0,84.09333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,,0.0,,,877.9233333333333,70.0,55.51666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,,0.0,,,497.9333333333334,70.0,2.4833333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,,0.0,,,488.0466666666666,70.0,1.5466666666666669,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,,0.0,,,513.4766666666666,70.0,4.77,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,,0.0,,,550.2033333333334,70.0,10.043333333333337,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,,0.0,,,625.7766666666666,70.0,20.61,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,,0.0,,,674.51,70.0,26.956666666666667,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,,0.0,,,702.0533333333333,70.0,31.146666666666665,74.0,70.0,72.0,69.33,84.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,,0.0,,,737.3699999999999,70.0,35.99,74.0,70.0,72.0,69.35333333333334,84.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,,0.0,,,781.87,70.0,42.306666666666665,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,,0.0,,,833.4266666666666,70.0,50.23,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,,0.0,,,864.5033333333334,70.0,53.89666666666667,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,,0.0,,,896.2866666666667,70.0,57.53333333333333,74.0,70.0,72.0,69.34666666666666,84.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,,0.0,,,931.6,70.0,62.75666666666666,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,,0.0,,,942.9,70.0,64.63,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,,0.0,,,933.0133333333332,70.0,63.11666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,,0.0,,,919.5933333333332,70.0,61.26,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,,0.0,,,904.0566666666668,70.0,58.830000000000005,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,,0.0,,,884.2800000000001,70.0,56.07666666666668,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,,0.0,,,873.6833333333334,70.0,55.053333333333335,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,,0.0,,,848.9633333333333,70.0,51.580000000000005,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,,0.0,,,828.48,70.0,49.02,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,,0.0,,,779.75,70.0,41.69,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,,0.0,,,716.8866666666667,70.0,33.17333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,,0.0,,,692.1666666666666,70.0,30.790000000000003,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,,0.0,,,652.6133333333333,70.0,23.903333333333336,74.0,70.0,72.0,70.63666666666667,84.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,,0.0,,,651.9066666666666,70.0,23.75,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,,0.0,,,630.7199999999999,70.0,20.99,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,,0.0,,,661.7966666666666,70.0,25.576666666666664,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,,0.0,,,656.85,70.0,25.00666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,,0.0,,,639.1966666666667,70.0,22.52333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,,0.0,,,616.5933333333334,70.0,19.543333333333333,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,,0.0,,,578.4533333333334,70.0,13.57,74.0,70.0,72.0,70.40666666666667,84.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,,0.0,,,543.14,70.0,8.996666666666668,74.0,70.0,72.0,70.46666666666665,84.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,,0.0,,,635.6633333333333,70.0,22.25333333333333,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,,0.0,,,633.5466666666666,70.0,21.67333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,,0.0,,,656.8533333333334,70.0,24.616666666666664,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,,0.0,,,694.9900000000001,70.0,30.116666666666664,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,,0.0,,,694.2833333333333,70.0,30.106666666666666,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,,0.0,,,689.3433333333332,70.0,29.286666666666665,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,,0.0,,,676.6266666666667,70.0,27.62333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,,0.0,,,665.3266666666667,70.0,26.266666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,,0.0,,,653.3233333333334,70.0,24.35333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,,0.0,,,650.5,70.0,23.58666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,,0.0,,,658.9733333333334,70.0,25.14333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,,0.0,,,661.7966666666667,70.0,25.326666666666668,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,,0.0,,,663.9166666666666,70.0,25.896666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,,0.0,,,673.1,70.0,27.14,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,,0.0,,,686.5166666666668,70.0,28.956666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,,0.0,,,693.5766666666667,70.0,29.826666666666668,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,,0.0,,,695.6999999999999,70.0,30.27,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,,0.0,,,700.6466666666666,70.0,30.793333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,,0.0,,,637.7833333333333,70.0,22.316666666666663,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,,0.0,,,677.3366666666667,70.0,27.78,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,,0.0,,,622.9533333333333,70.0,19.536666666666665,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,,0.0,,,650.4933333333333,70.0,23.65,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,,0.0,,,597.5233333333333,70.0,16.7,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,,0.0,,,613.0633333333334,70.0,18.813333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,,0.0,,,613.0633333333334,70.0,18.69333333333333,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,,0.0,,,593.9933333333333,70.0,15.64,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,,0.0,,,587.6366666666667,70.0,14.90333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,,0.0,,,620.1266666666667,70.0,20.023333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,,0.0,,,649.79,70.0,23.66,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,,0.0,,,591.1633333333334,70.0,16.263333333333332,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,,0.0,,,666.0366666666666,70.0,25.46,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,,0.0,,,613.77,70.0,18.636666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,,0.0,,,664.62,70.0,26.790000000000003,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,,0.0,,,638.4866666666667,70.0,22.3,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,,0.0,,,683.6933333333333,70.0,28.60333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,,0.0,,,609.5333333333333,70.0,18.743333333333336,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,,0.0,,,581.2800000000001,70.0,14.22,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,,0.0,,,574.9233333333333,70.0,14.15,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,,0.0,,,582.69,70.0,14.37,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,,0.0,,,661.7966666666666,70.0,25.22666666666667,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,,0.0,,,624.3666666666667,70.0,20.21666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,,0.0,,,602.4699999999999,70.0,17.236666666666665,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,,0.0,,,588.3466666666667,70.0,15.146666666666668,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,,0.0,,,605.2933333333334,70.0,17.05666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,,0.0,,,692.1666666666666,70.0,29.69333333333333,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,,0.0,,,642.02,70.0,22.81,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,,0.0,,,696.4033333333333,70.0,30.683333333333334,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,,0.0,,,678.75,70.0,27.49333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,,0.0,,,662.5033333333334,70.0,25.74666666666667,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,,0.0,,,710.5333333333333,70.0,32.68666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,,0.0,,,670.98,70.0,26.68,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,,0.0,,,714.77,70.0,33.129999999999995,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,,0.0,,,679.4533333333334,70.0,29.070000000000004,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,,0.0,,,724.6566666666666,70.0,33.419999999999995,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,,0.0,,,682.9833333333332,70.0,28.126666666666665,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,,0.0,,,704.8800000000001,70.0,32.09666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,,0.0,,,696.4033333333333,70.0,28.863333333333333,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,,0.0,,,706.2933333333334,70.0,31.6,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,,0.0,,,702.7599999999999,70.0,31.03,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,,0.0,,,694.9933333333333,70.0,29.92,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,,0.0,,,658.2633333333333,70.0,25.21666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,,0.0,,,650.4966666666667,70.0,23.866666666666664,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,,0.0,,,621.5366666666667,70.0,19.843333333333334,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,,0.0,,,611.65,70.0,18.57333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,,0.0,,,587.6366666666667,70.0,15.676666666666668,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,,0.0,,,610.2366666666667,70.0,18.36,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,,0.0,,,687.93,70.0,29.41,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,,0.0,,,722.54,70.0,33.9,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,,0.0,,,706.2933333333334,70.0,31.58666666666667,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,,0.0,,,762.0866666666667,70.0,39.31333333333333,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,,0.0,,,725.36,70.0,34.79,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,,0.0,,,754.32,70.0,38.78666666666667,74.0,70.0,72.0,69.73666666666666,84.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,,0.0,,,704.8800000000001,70.0,30.78,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,,0.0,,,695.6966666666667,70.0,29.856666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,,0.0,,,702.7633333333333,70.0,31.266666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,,0.0,,,679.4533333333333,70.0,27.903333333333336,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,,0.0,,,689.3433333333332,70.0,29.430000000000003,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,,0.0,,,692.8733333333333,70.0,29.69,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,,0.0,,,684.3966666666666,70.0,28.64,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,,0.0,,,675.92,70.0,27.666666666666668,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,,0.0,,,668.1533333333333,70.0,26.38,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,,0.0,,,669.5666666666667,70.0,26.576666666666668,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,,0.0,,,668.1533333333333,70.0,26.363333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,,0.0,,,658.97,70.0,25.71333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,,0.0,,,637.08,70.0,22.096666666666664,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,,0.0,,,603.88,70.0,17.393333333333334,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,,0.0,,,611.6533333333333,70.0,17.886666666666667,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,,0.0,,,721.1233333333333,70.0,33.27,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,,0.0,,,747.2599999999999,70.0,37.03,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,,0.0,,,763.5033333333334,70.0,39.583333333333336,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,,0.0,,,775.5099999999999,70.0,41.42333333333333,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,,0.0,,,778.3333333333334,70.0,41.71,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,,0.0,,,780.4566666666666,70.0,41.79,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,,0.0,,,769.8633333333333,70.0,40.11,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,,0.0,,,752.2033333333334,70.0,38.06333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,,0.0,,,738.0766666666667,70.0,36.06,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,,0.0,,,736.66,70.0,35.73,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,,0.0,,,730.3066666666667,70.0,35.02,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,,0.0,,,715.4766666666666,70.0,32.836666666666666,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,,0.0,,,690.7533333333334,70.0,29.596666666666668,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,,0.0,,,690.7533333333334,70.0,29.05,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,,0.0,,,669.5633333333334,70.0,26.666666666666668,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,,0.0,,,644.8466666666667,70.0,23.223333333333333,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,,0.0,,,603.1733333333333,70.0,17.593333333333334,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,,0.0,,,587.6366666666667,70.0,15.283333333333331,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,,0.0,,,570.6833333333334,70.0,12.936666666666667,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,,0.0,,,526.1866666666666,70.0,6.45,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,,0.0,,,482.4,70.0,0.6033333333333334,74.0,70.0,72.0,70.66333333333334,84.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.82,84.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.0,84.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.09333333333332,84.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.23,84.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.46,84.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.59666666666668,84.0,69.0,85.0,68.0,2489
