time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.48666666666666,84.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.47333333333333,84.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39999999999999,84.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.22333333333333,84.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94666666666667,84.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,,0.0,,,504.2966666666667,70.0,3.4433333333333334,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,,0.0,,,601.0566666666667,70.0,16.80666666666667,74.0,70.0,72.0,69.32,84.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,,0.0,,,723.2433333333333,70.0,33.96666666666666,74.0,70.0,72.0,68.82333333333332,84.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,,0.0,,,822.8333333333334,70.0,47.59,74.0,70.0,72.0,68.63,84.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,,0.0,,,854.6166666666667,70.0,52.26666666666667,74.0,70.0,72.0,68.87666666666667,84.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,,0.0,,,894.8766666666667,70.0,57.79333333333333,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,,0.0,,,935.1333333333332,70.0,63.32666666666666,74.0,70.0,72.0,69.06,84.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,,0.0,,,949.9666666666668,70.0,65.15666666666667,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,,0.0,,,969.74,70.0,68.28333333333333,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,,0.0,,,930.8933333333332,70.0,62.74666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,,0.0,,,909.7033333333334,70.0,59.99666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,,0.0,,,934.4266666666666,70.0,62.73,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,,0.0,,,920.3,70.0,61.99333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,,0.0,,,882.16,70.0,55.75,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,,0.0,,,880.7466666666666,70.0,55.906666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,,0.0,,,910.41,70.0,59.92,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,,0.0,,,846.8433333333332,70.0,51.22666666666667,74.0,70.0,72.0,70.32333333333332,84.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,,0.0,,,841.9,70.0,50.78666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,,0.0,,,848.9633333333333,70.0,50.696666666666665,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,,0.0,,,848.9633333333333,70.0,51.54,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,,0.0,,,849.6700000000001,70.0,51.98666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,,0.0,,,851.79,70.0,51.93000000000001,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,,0.0,,,858.8566666666666,70.0,52.28666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,,0.0,,,856.7366666666667,70.0,52.92,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,,0.0,,,858.15,70.0,52.9,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,,0.0,,,860.9733333333334,70.0,53.09333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,,0.0,,,857.4433333333333,70.0,52.68333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,,0.0,,,868.0333333333333,70.0,54.29,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,,0.0,,,883.5733333333334,70.0,56.51,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,,0.0,,,906.1733333333332,70.0,59.14666666666667,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,,0.0,,,935.1333333333332,70.0,63.28,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,,0.0,,,946.4333333333334,70.0,64.87666666666667,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,,0.0,,,958.44,70.0,66.60333333333334,74.0,70.0,72.0,69.74333333333334,84.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,,0.0,,,984.57,70.0,70.19333333333333,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,,0.0,,,989.5133333333332,70.0,70.85333333333334,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,,0.0,,,997.2866666666667,70.0,72.05666666666667,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,,0.0,,,1002.23,70.0,72.26,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,,0.0,,,995.8733333333332,70.0,71.88,74.0,70.0,72.0,69.91333333333333,84.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,,0.0,,,1000.82,70.0,72.29666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,,0.0,,,1017.0633333333334,70.0,74.72666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,,0.0,,,1007.1766666666668,70.0,73.43333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,,0.0,,,1013.53,70.0,74.37333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,,0.0,,,1019.89,70.0,74.74333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,,0.0,,,1029.07,70.0,76.68333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,,0.0,,,1021.3,70.0,75.48666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,,0.0,,,1015.65,70.0,74.83333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,,0.0,,,1024.1266666666666,70.0,76.00666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,,0.0,,,1031.8933333333334,70.0,76.22333333333334,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,,0.0,,,1034.0166666666669,70.0,77.14999999999999,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,,0.0,,,1029.7733333333333,70.0,76.56,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,,0.0,,,1019.1833333333334,70.0,75.20333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,,0.0,,,1028.3633333333337,70.0,75.79666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,,0.0,,,1035.4266666666665,70.0,77.01333333333334,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,,0.0,,,1026.9533333333331,70.0,75.90333333333332,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,,0.0,,,1036.8366666666666,70.0,78.23666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,,0.0,,,1034.01,70.0,77.36666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,,0.0,,,1024.8300000000002,70.0,76.02,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,,0.0,,,1012.12,70.0,74.32333333333334,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,,0.0,,,992.3433333333332,70.0,71.91,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,,0.0,,,983.8666666666668,70.0,69.70333333333333,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,,0.0,,,966.21,70.0,67.89666666666666,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,,0.0,,,947.8433333333334,70.0,65.59333333333333,74.0,70.0,72.0,70.25666666666667,84.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,,0.0,,,904.0566666666668,70.0,59.24666666666667,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,,0.0,,,921.01,70.0,61.53333333333333,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,,0.0,,,945.02,70.0,64.98333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,,0.0,,,960.56,70.0,66.77999999999999,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,,0.0,,,1006.47,70.0,73.36,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,,0.0,,,1003.6433333333334,70.0,72.94333333333333,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,,0.0,,,1007.88,70.0,73.59333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,,0.0,,,1003.64,70.0,72.90333333333334,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,,0.0,,,985.2766666666666,70.0,70.43666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,,0.0,,,972.5666666666666,70.0,68.87333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,,0.0,,,968.33,70.0,67.64333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,,0.0,,,959.1433333333334,70.0,66.62666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,,0.0,,,951.38,70.0,65.72333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,,0.0,,,923.83,70.0,62.09,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,,0.0,,,885.6933333333333,70.0,56.71333333333333,74.0,70.0,72.0,70.36666666666667,84.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,,0.0,,,876.5100000000001,70.0,55.25666666666667,74.0,70.0,72.0,70.31333333333333,84.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,,0.0,,,868.0366666666667,70.0,54.333333333333336,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,,0.0,,,851.0833333333334,70.0,51.88666666666666,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,,0.0,,,839.7833333333333,70.0,50.370000000000005,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,,0.0,,,837.6666666666666,70.0,49.95,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,,0.0,,,816.4733333333334,70.0,47.14666666666667,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,,0.0,,,771.98,70.0,41.01,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,,0.0,,,681.5733333333333,70.0,28.27,74.0,70.0,72.0,70.81,84.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,,0.0,,,637.78,70.0,22.12333333333333,74.0,70.0,72.0,70.80333333333334,84.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,,0.0,,,651.9066666666666,70.0,23.593333333333334,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,,0.0,,,689.3433333333334,70.0,29.326666666666668,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,,0.0,,,748.6700000000001,70.0,37.27,74.0,70.0,72.0,69.71999999999998,84.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,,0.0,,,810.12,70.0,46.00666666666667,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,,0.0,,,838.37,70.0,50.04666666666666,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,,0.0,,,853.9066666666666,70.0,52.11666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,,0.0,,,878.63,70.0,55.60333333333333,74.0,70.0,72.0,69.53666666666668,84.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,,0.0,,,886.4,70.0,56.85333333333333,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,,0.0,,,887.8133333333334,70.0,57.01333333333333,74.0,70.0,72.0,69.74333333333333,84.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,,0.0,,,907.5866666666668,70.0,59.55,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,,0.0,,,925.2466666666666,70.0,62.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,,0.0,,,951.3766666666668,70.0,65.69666666666667,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,,0.0,,,969.7433333333332,70.0,68.40666666666668,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,,0.0,,,971.1533333333332,70.0,68.33333333333333,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,,0.0,,,973.98,70.0,68.92666666666666,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,,0.0,,,975.39,70.0,69.12666666666667,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,,0.0,,,971.1566666666668,70.0,68.42,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,,0.0,,,978.92,70.0,69.42666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,,0.0,,,983.16,70.0,69.97,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,,0.0,,,982.4533333333331,70.0,70.23,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,,0.0,,,983.16,70.0,70.01666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,,0.0,,,985.28,70.0,70.46,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,,0.0,,,985.28,70.0,70.45333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,,0.0,,,983.8666666666668,70.0,70.36333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,,0.0,,,984.5733333333332,70.0,70.48666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,,0.0,,,984.5733333333332,70.0,70.48,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,,0.0,,,983.8666666666668,70.0,69.89333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,,0.0,,,987.4,70.0,70.68333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,,0.0,,,986.6933333333332,70.0,70.69666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,,0.0,,,990.9333333333334,70.0,71.20666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,,0.0,,,1007.88,70.0,73.57333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,,0.0,,,1033.3100000000002,70.0,76.88,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,,0.0,,,1029.07,70.0,76.92666666666666,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,,0.0,,,1037.5433333333333,70.0,77.64333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,,0.0,,,1033.3100000000002,70.0,77.22333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,,0.0,,,954.91,70.0,67.32333333333334,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,,0.0,,,1035.4266666666667,70.0,77.38,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,,0.0,,,976.8033333333332,70.0,69.31,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,,0.0,,,1034.013333333333,70.0,77.17,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,,0.0,,,1052.3766666666668,70.0,79.67,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,,0.0,,,977.51,70.0,69.82,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,,0.0,,,1031.19,70.0,77.11333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,,0.0,,,987.3966666666666,70.0,70.77666666666666,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,,0.0,,,995.8733333333332,70.0,71.50333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,,0.0,,,958.4366666666666,70.0,66.36999999999999,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,,0.0,,,1004.35,70.0,73.55333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,,0.0,,,952.0833333333334,70.0,65.14333333333333,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,,0.0,,,984.5733333333334,70.0,71.29666666666667,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,,0.0,,,929.4833333333332,70.0,63.19666666666666,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,,0.0,,,977.51,70.0,69.32000000000001,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,,0.0,,,908.2966666666666,70.0,59.620000000000005,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,,0.0,,,901.23,70.0,58.583333333333336,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,,0.0,,,901.94,70.0,58.84666666666666,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,,0.0,,,911.8233333333334,70.0,60.09333333333333,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,,0.0,,,912.53,70.0,60.693333333333335,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,,0.0,,,912.53,70.0,60.29666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,,0.0,,,915.36,70.0,60.64333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,,0.0,,,911.8266666666668,70.0,60.11333333333334,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,,0.0,,,917.48,70.0,61.04,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,,0.0,,,916.7733333333334,70.0,61.07333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,,0.0,,,916.0633333333334,70.0,61.086666666666666,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,,0.0,,,916.7666666666668,70.0,61.28,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,,0.0,,,918.18,70.0,60.86333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,,0.0,,,922.4166666666666,70.0,61.60999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,,0.0,,,921.71,70.0,61.63333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,,0.0,,,921.71,70.0,61.64666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,,0.0,,,919.5933333333334,70.0,61.72666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,,0.0,,,920.3,70.0,61.57666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,,0.0,,,923.83,70.0,61.86333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,,0.0,,,919.5933333333334,70.0,61.14333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,,0.0,,,921.71,70.0,61.61666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,,0.0,,,911.1166666666668,70.0,60.19,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,,0.0,,,907.59,70.0,59.36333333333334,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,,0.0,,,907.5866666666668,70.0,59.50666666666666,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,,0.0,,,907.59,70.0,59.64333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,,0.0,,,913.9466666666668,70.0,60.51666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,,0.0,,,905.47,70.0,59.26666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,,0.0,,,875.8033333333333,70.0,55.423333333333325,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,,0.0,,,865.21,70.0,53.77666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,,0.0,,,976.8033333333332,70.0,69.14666666666666,74.0,70.0,72.0,69.50333333333333,84.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,,0.0,,,1036.84,70.0,77.61333333333333,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,,0.0,,,1052.3766666666668,70.0,80.06333333333333,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,,0.0,,,1053.0833333333333,70.0,79.79,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,,0.0,,,1058.0266666666666,70.0,80.52,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,,0.0,,,1047.4333333333334,70.0,79.30333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,,0.0,,,1026.95,70.0,76.16666666666667,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,,0.0,,,1022.0066666666668,70.0,75.73666666666666,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,,0.0,,,1022.7133333333333,70.0,75.67,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,,0.0,,,1017.7666666666668,70.0,74.76333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,,0.0,,,1014.9433333333332,70.0,74.68666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,,0.0,,,1012.8233333333334,70.0,74.17,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,,0.0,,,991.6366666666668,70.0,71.77333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,,0.0,,,964.09,70.0,67.54,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,,0.0,,,934.4233333333332,70.0,63.38,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,,0.0,,,931.6033333333334,70.0,63.10999999999999,74.0,70.0,72.0,70.25666666666667,84.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,,0.0,,,933.01,70.0,63.47,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,,0.0,,,918.18,70.0,61.52333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,,0.0,,,904.7633333333332,70.0,59.16,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,,0.0,,,887.8133333333334,70.0,56.85999999999999,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,,0.0,,,861.6766666666666,70.0,53.38333333333333,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,,0.0,,,881.4533333333334,70.0,56.03333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,,0.0,,,906.88,70.0,59.48666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,,0.0,,,910.41,70.0,60.02333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,,0.0,,,891.3433333333332,70.0,57.66,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,,0.0,,,918.18,70.0,61.24666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,,0.0,,,913.9433333333332,70.0,60.41666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,,0.0,,,902.6433333333332,70.0,58.18,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,,0.0,,,918.89,70.0,61.25,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,,0.0,,,965.5,70.0,67.64666666666666,74.0,70.0,72.0,69.65666666666667,84.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,,0.0,,,940.78,70.0,64.40666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,,0.0,,,997.99,70.0,72.21666666666667,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,,0.0,,,974.6866666666666,70.0,68.91666666666667,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,,0.0,,,962.6766666666668,70.0,67.12333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,,0.0,,,1014.94,70.0,73.88333333333333,74.0,70.0,72.0,69.69666666666667,84.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,,0.0,,,948.5533333333332,70.0,65.52333333333333,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,,0.0,,,1024.1266666666668,70.0,75.33,74.0,70.0,72.0,69.65666666666667,84.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,,0.0,,,942.1933333333332,70.0,64.49666666666667,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,,0.0,,,933.0133333333332,70.0,63.39333333333334,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,,0.0,,,934.4233333333332,70.0,63.89333333333334,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,,0.0,,,936.5466666666666,70.0,63.63,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,,0.0,,,935.1333333333332,70.0,63.41333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,,0.0,,,935.1333333333332,70.0,63.63333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,,0.0,,,938.6633333333332,70.0,63.91666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,,0.0,,,944.3133333333334,70.0,64.67666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,,0.0,,,940.7833333333332,70.0,64.78,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,,0.0,,,943.6066666666666,70.0,64.58666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,,0.0,,,944.3133333333334,70.0,64.75,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,,0.0,,,946.4333333333334,70.0,65.17666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,,0.0,,,948.5533333333332,70.0,65.16666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,,0.0,,,947.8466666666668,70.0,65.33,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,,0.0,,,947.8466666666668,70.0,65.33999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,,0.0,,,956.675,70.0,66.49000000000001,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,,0.0,,,954.9066666666668,70.0,66.08333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,,0.0,,,973.9766666666666,70.0,68.86,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,,0.0,,,982.4533333333331,70.0,69.91,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,,0.0,,,994.46,70.0,71.77,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,,0.0,,,1026.95,70.0,76.08333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,,0.0,,,1038.9566666666667,70.0,77.69333333333333,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,,0.0,,,1074.98,70.0,83.50333333333333,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,,0.0,,,1071.4466666666667,70.0,82.21666666666667,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,,0.0,,,1064.3833333333334,70.0,81.48666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,,0.0,,,1077.0966666666666,70.0,83.27,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,,0.0,,,1073.5666666666666,70.0,81.90333333333332,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,,0.0,,,1091.93,70.0,86.09999999999998,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,,0.0,,,894.1666666666666,70.0,58.27,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,,0.0,,,489.46,70.0,1.6033333333333335,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,,0.0,,,495.11,70.0,2.3633333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,,0.0,,,500.7633333333333,70.0,2.243333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,,0.0,,,504.29333333333335,70.0,3.75,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,,0.0,,,507.12000000000006,70.0,4.093333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,,0.0,,,508.5333333333333,70.0,4.276666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,,0.0,,,500.76,70.0,2.7466666666666666,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,,0.0,,,505.7033333333334,70.0,3.863333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,,0.0,,,507.12000000000006,70.0,4.760000000000001,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,,0.0,,,509.9433333333333,70.0,4.476666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,,0.0,,,524.07,70.0,6.47,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,,0.0,,,530.4266666666667,70.0,7.263333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,,0.0,,,542.4333333333333,70.0,9.27,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,,0.0,,,536.7833333333333,70.0,8.273333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,,0.0,,,541.7266666666667,70.0,8.956666666666665,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,,0.0,,,534.6666666666666,70.0,7.843333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,,0.0,,,526.1899999999999,70.0,7.31,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,,0.0,,,505.70666666666665,70.0,3.676666666666667,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,,0.0,,,498.6433333333334,70.0,2.5733333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,,0.0,,,484.52,70.0,0.86,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,,0.0,,,478.87000000000006,70.0,0.1233333333333333,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,,0.0,,,524.7766666666666,70.0,6.526666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,,0.0,,,589.0466666666666,70.0,15.420000000000002,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,,0.0,,,607.41,70.0,17.74,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,,0.0,,,603.88,70.0,18.12,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,,0.0,,,610.2366666666667,70.0,18.35333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,,0.0,,,607.4133333333333,70.0,17.98,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,,0.0,,,596.82,70.0,16.393333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,,0.0,,,598.23,70.0,16.723333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,,0.0,,,589.0466666666667,70.0,15.463333333333331,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,,0.0,,,572.8033333333334,70.0,13.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,,0.0,,,560.7966666666666,70.0,12.246666666666668,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,,0.0,,,561.5,70.0,11.553333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,,0.0,,,555.1466666666666,70.0,10.803333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,,0.0,,,526.19,70.0,6.626666666666666,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,,0.0,,,517.7133333333333,70.0,5.579999999999999,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,,0.0,,,487.3433333333333,70.0,1.2366666666666666,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.46666666666667,84.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.41,84.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.70333333333333,84.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.84666666666668,84.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94333333333334,84.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.03333333333333,84.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.07333333333334,84.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.11999999999999,84.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,84.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.11666666666666,84.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.95333333333333,84.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,,0.0,,,492.9966666666666,70.0,2.013333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,,0.0,,,585.5166666666665,70.0,14.756666666666668,74.0,70.0,72.0,69.40333333333332,84.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,,0.0,,,658.9699999999999,70.0,25.206666666666667,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,,0.0,,,716.18,70.0,33.083333333333336,74.0,70.0,72.0,69.08666666666666,84.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,,0.0,,,800.23,70.0,44.78,74.0,70.0,72.0,68.86999999999999,84.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,,0.0,,,855.32,70.0,52.586666666666666,74.0,70.0,72.0,68.92999999999999,84.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,,0.0,,,865.9166666666666,70.0,53.76,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,,0.0,,,901.2266666666668,70.0,58.73,74.0,70.0,72.0,69.23,84.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,,0.0,,,934.4266666666666,70.0,63.29333333333333,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,,0.0,,,938.6633333333332,70.0,63.76,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,,0.0,,,945.7266666666666,70.0,65.05333333333333,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,,0.0,,,945.7266666666666,70.0,64.81,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,,0.0,,,951.3766666666668,70.0,65.67333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,,0.0,,,957.73,70.0,66.74,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,,0.0,,,969.0366666666667,70.0,68.20333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,,0.0,,,979.6266666666668,70.0,69.82666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,,0.0,,,984.5733333333332,70.0,70.21,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,,0.0,,,974.6833333333334,70.0,68.81666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,,0.0,,,978.92,70.0,69.71333333333332,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,,0.0,,,983.8666666666668,70.0,70.21,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,,0.0,,,986.69,70.0,70.53666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,,0.0,,,993.755,70.0,71.35,74.0,70.0,72.0,69.905,84.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,,0.0,,,989.52,70.0,70.90666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,,0.0,,,988.8133333333334,70.0,71.10666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,,0.0,,,990.2266666666666,70.0,70.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,,0.0,,,967.6233333333332,70.0,68.18666666666667,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,,0.0,,,947.8466666666668,70.0,65.02,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,,0.0,,,939.37,70.0,63.900000000000006,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,,0.0,,,957.7366666666668,70.0,65.26666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,,0.0,,,900.5233333333332,70.0,58.54666666666666,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,,0.0,,,929.4833333333332,70.0,62.09333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,,0.0,,,923.8333333333334,70.0,61.77666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,,0.0,,,866.6233333333333,70.0,53.88333333333333,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,,0.0,,,860.2666666666668,70.0,52.46,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,,0.0,,,863.0933333333332,70.0,53.51666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,,0.0,,,860.2666666666668,70.0,53.07,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,,0.0,,,863.8000000000001,70.0,53.6,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,,0.0,,,877.2199999999999,70.0,55.423333333333325,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,,0.0,,,884.9866666666667,70.0,56.07,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,,0.0,,,913.9433333333332,70.0,60.43666666666667,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,,0.0,,,949.9666666666668,70.0,65.48,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,,0.0,,,955.6133333333332,70.0,66.44,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,,0.0,,,961.2633333333332,70.0,67.25666666666666,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,,0.0,,,963.3833333333332,70.0,67.44,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,,0.0,,,981.0433333333334,70.0,69.91333333333334,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,,0.0,,,988.81,70.0,71.77666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,,0.0,,,1000.11,70.0,71.87333333333333,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,,0.0,,,1008.5833333333334,70.0,73.39666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,,0.0,,,1009.29,70.0,73.96333333333332,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,,0.0,,,1012.825,70.0,74.035,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,,0.0,,,1012.8266666666668,70.0,74.53333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,,0.0,,,1032.6,70.0,77.28333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,,0.0,,,1032.6,70.0,77.03333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,,0.0,,,1041.7833333333333,70.0,78.58,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,,0.0,,,1041.0733333333335,70.0,77.86,74.0,70.0,72.0,69.91333333333333,84.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,,0.0,,,1041.0766666666666,70.0,78.07,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,,0.0,,,1048.8466666666666,70.0,79.09333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,,0.0,,,1053.79,70.0,80.04,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,,0.0,,,1053.79,70.0,79.66666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,,0.0,,,1055.9066666666668,70.0,79.87333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,,0.0,,,1056.6166666666666,70.0,79.98333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,,0.0,,,1043.1966666666667,70.0,78.66333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,,0.0,,,1058.73,70.0,79.52666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,,0.0,,,1034.01,70.0,77.24333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,,0.0,,,1041.08,70.0,78.22666666666667,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,,0.0,,,1034.013333333333,70.0,77.32666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,,0.0,,,1047.4333333333334,70.0,78.63666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,,0.0,,,1036.84,70.0,77.83666666666666,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,,0.0,,,1028.3666666666666,70.0,76.31,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,,0.0,,,1046.7299999999998,70.0,78.83666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,,0.0,,,1012.8233333333334,70.0,74.49,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,,0.0,,,1012.8233333333334,70.0,74.19333333333334,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,,0.0,,,1023.42,70.0,75.58666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,,0.0,,,1010.7066666666666,70.0,73.81333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,,0.0,,,1017.7666666666668,70.0,75.04,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,,0.0,,,997.99,70.0,71.42666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,,0.0,,,976.1,70.0,69.09,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,,0.0,,,971.1533333333332,70.0,68.28333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,,0.0,,,957.7333333333332,70.0,66.55,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,,0.0,,,954.9066666666668,70.0,66.35000000000001,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,,0.0,,,902.6433333333332,70.0,59.20000000000001,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,,0.0,,,866.6233333333333,70.0,54.24,74.0,70.0,72.0,70.48666666666666,84.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,,0.0,,,877.2166666666667,70.0,55.35,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,,0.0,,,866.62,70.0,53.90333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,,0.0,,,868.0366666666667,70.0,53.723333333333336,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,,0.0,,,877.9200000000001,70.0,55.64333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,,0.0,,,874.39,70.0,55.45,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,,0.0,,,877.2133333333335,70.0,55.2,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,,0.0,,,884.9833333333335,70.0,56.32333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,,0.0,,,884.2766666666666,70.0,56.45333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,,0.0,,,880.04,70.0,56.24666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,,0.0,,,883.57,70.0,56.41666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,,0.0,,,893.46,70.0,57.78333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,,0.0,,,901.23,70.0,58.52666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,,0.0,,,900.5233333333332,70.0,58.53666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,,0.0,,,906.88,70.0,59.53333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,,0.0,,,952.0833333333334,70.0,65.79666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,,0.0,,,985.28,70.0,70.52666666666666,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,,0.0,,,1008.59,70.0,73.90333333333334,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,,0.0,,,1033.3066666666666,70.0,77.05333333333333,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,,0.0,,,1031.19,70.0,76.73666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,,0.0,,,1055.2033333333331,70.0,80.12666666666667,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,,0.0,,,1069.3300000000002,70.0,82.09333333333332,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,,0.0,,,1071.4466666666667,70.0,83.04333333333334,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,,0.0,,,1080.6266666666668,70.0,83.75,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,,0.0,,,1085.57,70.0,84.23333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,,0.0,,,1094.05,70.0,85.47333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,,0.0,,,1116.65,70.0,88.42,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,,0.0,,,1118.0633333333333,70.0,88.89666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,,0.0,,,1120.18,70.0,89.2,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,,0.0,,,1123.7133333333334,70.0,89.36,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,,0.0,,,1125.1266666666668,70.0,90.34333333333332,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,,0.0,,,1135.7233333333334,70.0,91.43666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,,0.0,,,1144.1933333333334,70.0,92.58,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,,0.0,,,1136.4266666666665,70.0,91.24333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,,0.0,,,1140.6633333333332,70.0,91.79,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,,0.0,,,1158.3233333333335,70.0,94.01,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,,0.0,,,1169.6233333333332,70.0,96.56333333333332,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,,0.0,,,1163.9733333333334,70.0,95.61666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,,0.0,,,1161.8533333333332,70.0,94.63,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2903
