time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 13:15:00,,0.0,,,846.8466666666667,70.0,51.06333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,,0.0,,,827.7733333333332,70.0,48.52333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,,0.0,,,827.7733333333332,70.0,48.653333333333336,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,,0.0,,,837.6633333333333,70.0,50.223333333333336,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,,0.0,,,850.38,70.0,51.72333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,,0.0,,,834.1333333333333,70.0,48.93,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,,0.0,,,842.6066666666666,70.0,50.51666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,,0.0,,,824.2466666666666,70.0,48.20666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,,0.0,,,810.1199999999999,70.0,46.29,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,,0.0,,,805.8833333333333,70.0,45.52666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,,0.0,,,798.82,70.0,44.76333333333334,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,,0.0,,,795.9933333333333,70.0,44.13,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,,0.0,,,791.0466666666667,70.0,43.373333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,,0.0,,,719.0033333333334,70.0,33.51666666666667,74.0,70.0,72.0,70.48,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,,0.0,,,654.0266666666666,70.0,24.616666666666664,74.0,70.0,72.0,70.69666666666667,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,,0.0,,,628.6,70.0,21.203333333333333,74.0,70.0,72.0,70.62,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,,0.0,,,624.3666666666667,70.0,20.540000000000003,74.0,70.0,72.0,70.44333333333333,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,,0.0,,,634.2533333333333,70.0,21.593333333333334,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,,0.0,,,625.0666666666667,70.0,20.686666666666667,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,,0.0,,,623.6566666666668,70.0,20.25,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,,0.0,,,604.5866666666667,70.0,17.98,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,,0.0,,,621.54,70.0,19.826666666666668,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,,0.0,,,603.8833333333333,70.0,17.59,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,,0.0,,,584.8100000000001,70.0,14.7,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,,0.0,,,570.6833333333334,70.0,12.86,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,,0.0,,,545.2600000000001,70.0,9.23,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,,0.0,,,497.93666666666667,70.0,2.73,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.80666666666667,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.96666666666668,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.25333333333333,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.30333333333333,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.57666666666667,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.82666666666667,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05666666666666,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30333333333333,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.41333333333334,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.47666666666667,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05666666666667,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.63333333333334,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,,0.0,,,479.57666666666665,70.0,0.0,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,,0.0,,,521.9499999999999,70.0,6.223333333333334,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,,0.0,,,589.7533333333333,70.0,15.51,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,,0.0,,,660.3866666666667,70.0,25.21333333333333,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,,0.0,,,737.37,70.0,36.14666666666667,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,,0.0,,,817.18,70.0,47.04333333333333,74.0,70.0,72.0,68.86333333333333,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,,0.0,,,849.67,70.0,51.75666666666667,74.0,70.0,72.0,69.04333333333334,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,,0.0,,,851.0833333333334,70.0,51.873333333333335,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,,0.0,,,876.5099999999999,70.0,55.28333333333333,74.0,70.0,72.0,69.38333333333334,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,,0.0,,,926.6566666666668,70.0,62.23333333333333,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,,0.0,,,946.4333333333334,70.0,64.85,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,,0.0,,,961.2633333333332,70.0,67.26666666666667,74.0,70.0,72.0,69.47000000000001,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,,0.0,,,985.9866666666668,70.0,70.33,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,,0.0,,,1002.9366666666666,70.0,72.88666666666667,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,,0.0,,,1017.06,70.0,74.54333333333334,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,,0.0,,,1013.53,70.0,74.64999999999999,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,,0.0,,,1017.7666666666668,70.0,74.83666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,,0.0,,,1026.95,70.0,76.18333333333334,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,,0.0,,,1008.5866666666668,70.0,73.79,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,,0.0,,,1010.7066666666666,70.0,74.13,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,,0.0,,,1024.83,70.0,76.06666666666666,74.0,70.0,72.0,69.91333333333333,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,,0.0,,,1012.8233333333334,70.0,74.21666666666667,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,,0.0,,,1024.83,70.0,75.83333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,,0.0,,,1032.6,70.0,76.81,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,,0.0,,,1029.07,70.0,76.53666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,,0.0,,,1036.1333333333332,70.0,77.27,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,,0.0,,,1043.1966666666667,70.0,77.79666666666667,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,,0.0,,,1047.4333333333334,70.0,78.78,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,,0.0,,,1022.7133333333333,70.0,75.67666666666666,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,,0.0,,,1043.9,70.0,78.21,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,,0.0,,,1041.0733333333335,70.0,78.46333333333332,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,,0.0,,,1043.1933333333334,70.0,78.42333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,,0.0,,,1043.1933333333334,70.0,78.10000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,,0.0,,,1046.7266666666667,70.0,78.94,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,,0.0,,,1034.013333333333,70.0,76.58333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,,0.0,,,1037.5433333333333,70.0,77.65333333333332,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,,0.0,,,1037.5433333333333,70.0,77.70333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,,0.0,,,1055.91,70.0,80.03666666666668,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,,0.0,,,1044.61,70.0,79.07333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,,0.0,,,1032.6,70.0,77.23,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,,0.0,,,1035.4266666666665,70.0,77.42,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,,0.0,,,1029.0666666666666,70.0,76.63,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,,0.0,,,1040.37,70.0,78.12333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,,0.0,,,1038.253333333333,70.0,77.74333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,,0.0,,,1024.8333333333333,70.0,76.58333333333333,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,,0.0,,,1039.6633333333332,70.0,77.72666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,,0.0,,,1034.72,70.0,77.13666666666667,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,,0.0,,,1043.1966666666667,70.0,78.38,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,,0.0,,,1043.9033333333334,70.0,78.3,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,,0.0,,,1043.1933333333334,70.0,77.66333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,,0.0,,,1041.0766666666666,70.0,78.43333333333334,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,,0.0,,,1041.7833333333333,70.0,78.82000000000001,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,,0.0,,,1036.84,70.0,77.50333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,,0.0,,,1048.14,70.0,79.11333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,,0.0,,,1030.48,70.0,77.13666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,,0.0,,,1036.1333333333334,70.0,77.57333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,,0.0,,,1034.72,70.0,77.06,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,,0.0,,,1020.5933333333332,70.0,75.21666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,,0.0,,,1006.4666666666668,70.0,73.45,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,,0.0,,,985.9866666666668,70.0,70.93333333333332,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,,0.0,,,971.86,70.0,68.77333333333333,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,,0.0,,,961.9733333333334,70.0,66.98666666666666,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,,0.0,,,940.0766666666668,70.0,63.68666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,,0.0,,,926.6566666666668,70.0,61.803333333333335,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,,0.0,,,909.7066666666666,70.0,59.81333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,,0.0,,,868.7399999999999,70.0,54.8,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,,0.0,,,852.4966666666666,70.0,51.91,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,,0.0,,,855.3233333333333,70.0,52.68666666666667,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,,0.0,,,846.14,70.0,51.053333333333335,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,,0.0,,,806.59,70.0,45.623333333333335,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,,0.0,,,781.8666666666667,70.0,42.09666666666666,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,,0.0,,,759.2633333333333,70.0,39.11000000000001,74.0,70.0,72.0,70.40666666666667,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,,0.0,,,719.7133333333333,70.0,33.67666666666667,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,,0.0,,,793.1666666666666,70.0,43.79333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,,0.0,,,856.0266666666666,70.0,52.656666666666666,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,,0.0,,,816.4733333333334,70.0,46.77333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,,0.0,,,841.1966666666667,70.0,50.51,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,,0.0,,,830.6,70.0,48.49,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,,0.0,,,847.5533333333333,70.0,51.38666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,,0.0,,,936.5433333333334,70.0,63.78333333333333,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,,0.0,,,987.3966666666666,70.0,70.72,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,,0.0,,,999.4066666666668,70.0,72.43333333333334,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,,0.0,,,1017.06,70.0,74.69333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,,0.0,,,1022.7133333333333,70.0,75.23333333333333,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,,0.0,,,1022.71,70.0,75.86,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,,0.0,,,1005.76,70.0,72.44333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,,0.0,,,928.07,70.0,62.053333333333335,74.0,70.0,72.0,70.39999999999999,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,,0.0,,,978.92,70.0,69.80666666666667,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,,0.0,,,941.49,70.0,63.63333333333333,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,,0.0,,,1018.4733333333334,70.0,74.80333333333333,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,,0.0,,,987.3966666666666,70.0,70.99333333333333,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,,0.0,,,951.3766666666668,70.0,65.33666666666666,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,,0.0,,,1012.8266666666668,70.0,74.2,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,,0.0,,,1014.9433333333332,70.0,74.57666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,,0.0,,,954.9066666666666,70.0,66.28,74.0,70.0,72.0,70.24000000000001,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,,0.0,,,990.2233333333334,70.0,71.14333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,,0.0,,,1020.5933333333334,70.0,75.20666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,,0.0,,,1022.0066666666668,70.0,75.55,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,,0.0,,,1002.23,70.0,72.27666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,,0.0,,,978.9233333333332,70.0,68.98666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,,0.0,,,1022.7133333333336,70.0,75.57666666666667,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,,0.0,,,951.3766666666668,70.0,65.78333333333333,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,,0.0,,,1004.35,70.0,73.10000000000001,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,,0.0,,,956.3233333333334,70.0,65.56666666666666,74.0,70.0,72.0,70.24666666666667,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,,0.0,,,989.5166666666668,70.0,70.95333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,,0.0,,,960.56,70.0,66.51333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,,0.0,,,974.6833333333334,70.0,69.13000000000001,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,,0.0,,,909.0,70.0,59.24666666666667,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,,0.0,,,894.8766666666667,70.0,58.1,74.0,70.0,72.0,70.32333333333332,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,,0.0,,,889.93,70.0,57.34,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,,0.0,,,913.94,70.0,60.37,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,,0.0,,,982.4533333333331,70.0,70.12333333333333,74.0,70.0,72.0,69.66333333333334,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,,0.0,,,909.7033333333334,70.0,60.36333333333334,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,,0.0,,,983.8666666666668,70.0,70.20333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,,0.0,,,916.77,70.0,60.92666666666667,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,,0.0,,,897.6999999999999,70.0,58.656666666666666,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,,0.0,,,892.7566666666667,70.0,57.42,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,,0.0,,,896.29,70.0,58.04,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,,0.0,,,901.9366666666666,70.0,58.60333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,,0.0,,,894.8733333333333,70.0,58.28333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,,0.0,,,890.6366666666667,70.0,57.41666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,,0.0,,,896.2833333333333,70.0,58.126666666666665,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,,0.0,,,899.8166666666666,70.0,58.41,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,,0.0,,,905.4666666666668,70.0,59.46333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,,0.0,,,916.0633333333334,70.0,60.49666666666667,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,,0.0,,,935.84,70.0,63.39000000000001,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,,0.0,,,963.3833333333332,70.0,67.29,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,,0.0,,,990.93,70.0,71.42666666666666,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,,0.0,,,1022.7133333333333,70.0,75.36333333333333,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,,0.0,,,1034.7166666666667,70.0,77.10333333333334,74.0,70.0,72.0,69.64666666666666,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,,0.0,,,1029.7766666666666,70.0,76.72333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,,0.0,,,1031.8933333333334,70.0,76.89666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,,0.0,,,1035.4266666666665,70.0,77.31,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,,0.0,,,1036.8366666666668,70.0,77.61333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,,0.0,,,1039.6633333333332,70.0,77.95333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,,0.0,,,1026.246666666667,70.0,76.33333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,,0.0,,,1038.25,70.0,78.00333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,,0.0,,,1041.78,70.0,78.67333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,,0.0,,,1045.3133333333333,70.0,78.45666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,,0.0,,,1051.67,70.0,79.61333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,,0.0,,,1050.9666666666667,70.0,79.58333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,,0.0,,,1048.1433333333334,70.0,79.13,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,,0.0,,,1046.7299999999998,70.0,78.94666666666667,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,,0.0,,,1033.3100000000002,70.0,76.57,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,,0.0,,,1060.15,70.0,80.95666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,,0.0,,,1058.73,70.0,80.28666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,,0.0,,,1053.7866666666666,70.0,80.22333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,,0.0,,,1055.2,70.0,80.55666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,,0.0,,,1060.1433333333334,70.0,80.81,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,,0.0,,,1068.62,70.0,82.07333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,,0.0,,,1052.3766666666668,70.0,79.41000000000001,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,,0.0,,,1067.9166666666667,70.0,81.73,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,,0.0,,,1055.91,70.0,80.54666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,,0.0,,,1082.746666666667,70.0,83.38,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,,0.0,,,1062.2666666666669,70.0,80.7,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,,0.0,,,1065.09,70.0,81.87,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,,0.0,,,1061.5566666666666,70.0,79.28333333333333,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,,0.0,,,1058.03,70.0,80.63666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,,0.0,,,1070.0366666666666,70.0,81.56,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,,0.0,,,1079.9266666666665,70.0,83.25333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,,0.0,,,1061.5566666666666,70.0,80.86,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,,0.0,,,1055.2033333333331,70.0,80.04,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,,0.0,,,1050.26,70.0,79.63666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,,0.0,,,1046.7266666666667,70.0,79.38333333333333,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,,0.0,,,1049.5533333333333,70.0,79.34666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,,0.0,,,1049.5533333333333,70.0,78.96666666666667,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,,0.0,,,1042.486666666667,70.0,79.08333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,,0.0,,,1028.3633333333337,70.0,76.62,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,,0.0,,,1014.9433333333332,70.0,74.59666666666666,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,,0.0,,,1002.9366666666666,70.0,72.98666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,,0.0,,,997.2866666666667,70.0,71.99666666666667,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,,0.0,,,971.1533333333332,70.0,68.62666666666667,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,,0.0,,,931.6033333333334,70.0,63.153333333333336,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,,0.0,,,900.5233333333334,70.0,58.57666666666668,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,,0.0,,,838.3733333333333,70.0,50.586666666666666,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,,0.0,,,779.7466666666666,70.0,41.870000000000005,74.0,70.0,72.0,70.83999999999999,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,,0.0,,,690.0500000000001,70.0,29.456666666666667,74.0,70.0,72.0,71.10333333333334,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,,0.0,,,601.7633333333333,70.0,17.236666666666668,74.0,70.0,72.0,71.25666666666666,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,,0.0,,,511.3566666666666,70.0,4.87,74.0,70.0,72.0,71.43333333333334,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.69666666666667,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.94,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.20666666666666,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.48666666666666,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74666666666667,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.89333333333333,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.00666666666666,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.11333333333333,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.15,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.10333333333334,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.92,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.46333333333332,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.89,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.22,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.64666666666666,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,,0.0,,,485.9333333333333,70.0,0.62,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,,0.0,,,530.4266666666666,70.0,7.196666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,,0.0,,,591.17,70.0,15.566666666666668,74.0,70.0,72.0,69.44666666666667,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,,0.0,,,654.03,70.0,24.636666666666667,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,,0.0,,,721.8299999999999,70.0,34.21666666666667,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,,0.0,,,788.2199999999999,70.0,43.06333333333333,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,,0.0,,,833.43,70.0,49.31333333333333,74.0,70.0,72.0,69.04333333333334,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,,0.0,,,852.4966666666666,70.0,51.93333333333334,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,,0.0,,,847.5499999999998,70.0,51.38333333333333,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,,0.0,,,867.3299999999999,70.0,53.84333333333333,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,,0.0,,,894.1666666666666,70.0,57.74666666666667,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,,0.0,,,919.5966666666668,70.0,61.26333333333333,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,,0.0,,,941.4866666666668,70.0,63.52,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,,0.0,,,941.4866666666668,70.0,64.42,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,,0.0,,,952.0833333333334,70.0,65.78666666666668,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,,0.0,,,976.0966666666668,70.0,69.21666666666667,74.0,70.0,72.0,69.65666666666665,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,,0.0,,,982.4533333333331,70.0,70.47666666666667,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,,0.0,,,995.1666666666666,70.0,71.51333333333334,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,,0.0,,,993.75,70.0,71.67333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,,0.0,,,1005.7633333333332,70.0,73.29,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,,0.0,,,998.7,70.0,72.33,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,,0.0,,,1018.4733333333334,70.0,74.23666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,,0.0,,,1012.12,70.0,74.0,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,,0.0,,,1020.5966666666668,70.0,75.45333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,,0.0,,,1024.1233333333332,70.0,75.31,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,,0.0,,,1024.83,70.0,76.44666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,,0.0,,,1015.6466666666666,70.0,74.61,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,,0.0,,,1034.0166666666669,70.0,77.07333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,,0.0,,,1028.3633333333337,70.0,76.26333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,,0.0,,,1046.7233333333334,70.0,79.39999999999999,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,,0.0,,,1031.1899999999998,70.0,76.57333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,,0.0,,,1038.9566666666667,70.0,77.67999999999999,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,,0.0,,,1042.49,70.0,78.38666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,,0.0,,,1046.02,70.0,78.19333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,,0.0,,,1047.4333333333332,70.0,79.01,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,,0.0,,,1045.3166666666666,70.0,78.27333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,,0.0,,,1050.26,70.0,79.60000000000001,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,,0.0,,,1039.6633333333332,70.0,77.8,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,,0.0,,,1056.6166666666666,70.0,79.68666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,,0.0,,,1056.6166666666668,70.0,79.64,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,,0.0,,,1048.1366666666668,70.0,78.98,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,,0.0,,,1045.3133333333333,70.0,79.03333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,,0.0,,,1064.3833333333334,70.0,80.95333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,,0.0,,,1071.4466666666667,70.0,82.51333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,,0.0,,,1049.5533333333333,70.0,79.62,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,,0.0,,,1057.32,70.0,80.36666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,,0.0,,,1067.9166666666667,70.0,82.13,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,,0.0,,,1064.3866666666663,70.0,81.36,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,,0.0,,,1061.5600000000002,70.0,81.04333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,,0.0,,,1076.3933333333334,70.0,82.78333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,,0.0,,,1082.04,70.0,83.63333333333334,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,,0.0,,,1061.56,70.0,81.40333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,,0.0,,,1043.1933333333334,70.0,78.86666666666666,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,,0.0,,,1066.503333333333,70.0,81.80666666666666,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,,0.0,,,1059.4399999999998,70.0,81.05666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,,0.0,,,1043.9033333333334,70.0,78.83666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,,0.0,,,1044.6066666666666,70.0,78.68333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,,0.0,,,1041.0766666666666,70.0,77.98666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,,0.0,,,1032.5966666666666,70.0,77.22333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,,0.0,,,1007.1733333333332,70.0,73.58999999999999,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,,0.0,,,997.99,70.0,71.88666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,,0.0,,,1000.11,70.0,72.54333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,,0.0,,,964.0866666666668,70.0,67.33333333333333,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,,0.0,,,955.6133333333332,70.0,66.46,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,,0.0,,,941.49,70.0,64.17666666666666,74.0,70.0,72.0,70.25333333333333,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,,0.0,,,911.12,70.0,60.22666666666667,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,,0.0,,,883.5733333333334,70.0,56.5,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,,0.0,,,870.86,70.0,54.04666666666666,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,,0.0,,,872.2733333333334,70.0,54.88666666666666,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,,0.0,,,863.7966666666666,70.0,54.17,74.0,70.0,72.0,70.17666666666668,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,,0.0,,,857.4399999999999,70.0,51.88,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,,0.0,,,968.33,70.0,67.82333333333334,74.0,70.0,72.0,69.46666666666665,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,,0.0,,,991.6366666666668,70.0,71.41333333333334,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,,0.0,,,1012.8233333333334,70.0,74.23333333333333,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,,0.0,,,1012.1166666666668,70.0,73.97333333333334,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,,0.0,,,1005.0533333333332,70.0,73.46666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,,0.0,,,978.9233333333332,70.0,69.76666666666667,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,,0.0,,,925.2433333333332,70.0,62.09666666666667,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,,0.0,,,879.3366666666667,70.0,55.61666666666667,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,,0.0,,,862.3833333333333,70.0,53.42666666666667,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,,0.0,,,808.7033333333334,70.0,46.03666666666667,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,,0.0,,,757.8533333333334,70.0,38.803333333333335,74.0,70.0,72.0,70.71666666666668,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,,0.0,,,692.8733333333333,70.0,29.56,74.0,70.0,72.0,70.87333333333333,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,,0.0,,,615.89,70.0,19.30666666666667,74.0,70.0,72.0,71.03666666666668,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,,0.0,,,552.3233333333334,70.0,10.303333333333333,74.0,70.0,72.0,71.08666666666666,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,,0.0,,,495.82,70.0,2.433333333333333,74.0,70.0,72.0,71.09666666666666,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.26333333333334,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.45666666666666,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.48333333333333,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37666666666667,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17666666666666,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.84333333333333,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.76,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,,0.0,,,480.28,70.0,0.2433333333333333,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,,0.0,,,479.57666666666665,70.0,0.1366666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,,0.0,,,554.4399999999999,70.0,10.533333333333331,74.0,70.0,72.0,69.52,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,,0.0,,,601.7600000000001,70.0,17.823333333333334,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,,0.0,,,652.6133333333333,70.0,23.95,74.0,70.0,72.0,69.32,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,,0.0,,,625.7733333333334,70.0,20.57,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,,0.0,,,767.7400000000001,70.0,40.11,74.0,70.0,72.0,68.96,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,,0.0,,,748.6733333333333,70.0,37.61666666666667,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,,0.0,,,758.5566666666667,70.0,38.89333333333334,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,,0.0,,,786.1066666666666,70.0,42.84666666666666,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,,0.0,,,807.2933333333334,70.0,45.78333333333333,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,,0.0,,,837.6633333333333,70.0,49.76666666666667,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,,0.0,,,846.8466666666667,70.0,50.73,74.0,70.0,72.0,69.63,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,,0.0,,,844.7233333333334,70.0,51.52666666666666,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,,0.0,,,848.2566666666667,70.0,51.85,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,,0.0,,,860.2666666666668,70.0,52.98333333333333,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,,0.0,,,887.8133333333334,70.0,56.77333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,,0.0,,,918.1833333333334,70.0,61.19333333333333,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,,0.0,,,940.7833333333332,70.0,64.17666666666666,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,,0.0,,,944.3133333333334,70.0,65.0,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,,0.0,,,955.6133333333332,70.0,66.50333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,,0.0,,,981.0433333333334,70.0,69.68,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,,0.0,,,976.0966666666668,70.0,69.43666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,,0.0,,,986.6933333333332,70.0,71.11666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,,0.0,,,986.69,70.0,70.57000000000001,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,,0.0,,,993.7533333333332,70.0,71.62666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,,0.0,,,993.7566666666668,70.0,71.43333333333332,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,,0.0,,,993.7566666666668,70.0,71.45333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,,0.0,,,1004.35,70.0,73.25,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,,0.0,,,1017.06,70.0,74.94,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,,0.0,,,1021.3,70.0,75.49,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,,0.0,,,1017.0633333333334,70.0,74.94666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,,0.0,,,1025.5366666666666,70.0,75.93666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,,0.0,,,877.2133333333335,70.0,54.69,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,,0.0,,,503.5866666666666,70.0,3.526666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,,0.0,,,500.0566666666667,70.0,3.59,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,,0.0,,,502.8833333333334,70.0,3.486666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,,0.0,,,500.0566666666667,70.0,3.1966666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,,0.0,,,506.41,70.0,3.5500000000000003,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,,0.0,,,514.18,70.0,4.946666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,,0.0,,,519.1233333333333,70.0,6.05,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,,0.0,,,512.0633333333334,70.0,4.743333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,,0.0,,,521.9499999999999,70.0,6.306666666666668,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,,0.0,,,541.02,70.0,8.333333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,,0.0,,,533.96,70.0,7.886666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,,0.0,,,537.49,70.0,8.950000000000001,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,,0.0,,,531.84,70.0,7.473333333333334,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,,0.0,,,538.1966666666667,70.0,8.453333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,,0.0,,,546.6733333333333,70.0,9.56,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,,0.0,,,538.9,70.0,8.323333333333332,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,,0.0,,,553.0266666666666,70.0,9.866666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,,0.0,,,554.4399999999999,70.0,10.643333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,,0.0,,,534.6633333333333,70.0,7.963333333333334,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,,0.0,,,550.9066666666666,70.0,10.053333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,,0.0,,,529.7166666666667,70.0,7.390000000000001,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,,0.0,,,518.42,70.0,5.61,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,,0.0,,,495.11,70.0,2.1866666666666665,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,,0.0,,,479.57666666666665,70.0,0.1666666666666666,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,,0.0,,,479.57666666666665,70.0,0.0,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,,0.0,,,479.57666666666665,70.0,0.13,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,,0.0,,,495.81666666666666,70.0,2.22,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,,0.0,,,531.1333333333333,70.0,7.539999999999999,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,,0.0,,,540.3133333333334,70.0,8.663333333333334,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,,0.0,,,546.67,70.0,9.606666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,,0.0,,,550.2033333333334,70.0,9.76,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,,0.0,,,541.73,70.0,8.386666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,,0.0,,,525.4833333333333,70.0,6.56,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,,0.0,,,518.42,70.0,5.59,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,,0.0,,,510.6499999999999,70.0,4.956666666666667,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,,0.0,,,494.4066666666667,70.0,2.243333333333333,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,,0.0,,,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,85.0,68.0,3730
