time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 06:15:00,608.8233333333334,0.0,43.333333333333336,91.17666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,611.65,0.0,44.0,91.13666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,604.5866666666667,0.0,42.833333333333336,90.99333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,615.1833333333334,0.0,44.66666666666666,90.85666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,613.0633333333334,0.0,42.16666666666666,90.82333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,600.35,0.0,44.66666666666666,91.03333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,606.7066666666666,0.0,43.5,90.83,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,600.35,0.0,42.833333333333336,90.69666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,618.0066666666667,0.0,42.66666666666666,90.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,605.2933333333334,0.0,43.833333333333336,90.66,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,606.0,0.0,45.0,90.61333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,609.5333333333333,0.0,46.5,90.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,600.3466666666667,0.0,42.333333333333336,90.37333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,610.24,0.0,43.5,90.36,608.12,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,606.7033333333334,0.0,44.833333333333336,90.25333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,609.5300000000001,0.0,43.66666666666666,90.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,603.1733333333333,0.0,43.16666666666666,90.08,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,608.12,0.0,42.833333333333336,90.03333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,603.88,0.0,42.66666666666666,89.92333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,600.35,0.0,44.333333333333336,89.83,608.12,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,603.1733333333333,0.0,43.66666666666666,89.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,596.4649999999999,0.0,43.75,89.61500000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.595,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,599.1125,0.0,44.625,89.475,608.12,70.0,100.0,74.0,70.0,72.0,69.55499999999999,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,610.9466666666667,0.0,43.5,89.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,613.0600000000001,0.0,43.0,88.8,608.12,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,602.4699999999999,0.0,43.833333333333336,88.67,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,608.12,0.0,43.66666666666666,88.63666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,601.0533333333333,0.0,41.833333333333336,88.74666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,606.0,0.0,42.333333333333336,88.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,614.4733333333334,0.0,44.833333333333336,88.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,607.4166666666666,0.0,44.5,89.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,607.41,0.0,44.833333333333336,89.45,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,610.9433333333333,0.0,43.66666666666666,89.74333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,610.2366666666667,0.0,44.66666666666666,90.08,608.12,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,596.8166666666667,0.0,42.5,90.43333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,608.12,0.0,43.66666666666666,90.44,608.12,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,608.12,0.0,44.833333333333336,90.62333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,596.82,0.0,43.66666666666666,90.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,604.5833333333334,0.0,45.16666666666666,91.44666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,607.4133333333333,0.0,45.66666666666666,91.64,608.12,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,598.9366666666666,0.0,44.833333333333336,92.15666666666668,608.12,70.0,99.74333333333334,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,602.4699999999999,0.0,45.0,92.53333333333336,608.12,70.0,97.45333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,609.5333333333333,0.0,45.5,92.71333333333332,608.12,70.0,96.57666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,608.1166666666667,0.0,46.16666666666666,93.01333333333334,608.12,70.0,95.31666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,605.2933333333334,0.0,44.16666666666666,92.44,608.12,70.0,91.65333333333332,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,608.12,0.0,46.66666666666666,92.15,608.12,70.0,89.49333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,611.65,0.0,46.833333333333336,91.35666666666668,608.12,70.0,83.37333333333333,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,609.5333333333333,0.0,47.0,89.46333333333332,608.12,70.0,75.49,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,603.88,0.0,46.333333333333336,87.63333333333333,608.12,70.0,69.38,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,604.5866666666667,0.0,46.0,85.64,608.12,70.0,63.45666666666667,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,606.0,0.0,47.16666666666666,82.40666666666665,608.12,70.0,56.193333333333335,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,610.2366666666667,0.0,46.833333333333336,79.7,608.12,70.0,49.70666666666667,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,600.35,0.0,46.16666666666666,77.86,608.12,70.0,45.01666666666667,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,609.5300000000001,0.0,46.5,76.37,608.12,70.0,41.28,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,610.2366666666667,0.0,45.66666666666666,74.09666666666668,608.12,70.0,36.27,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,610.24,0.0,46.0,72.33666666666666,608.12,70.0,31.67,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,604.5866666666667,0.0,44.333333333333336,70.97,608.12,70.0,28.093333333333334,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,618.0033333333334,0.0,43.5,70.29,608.12,70.0,25.043333333333333,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,605.2966666666666,0.0,42.0,69.27666666666667,608.12,70.0,21.276666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,605.2933333333334,0.0,42.0,68.77666666666667,608.12,70.0,19.35,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,602.4666666666667,0.0,43.333333333333336,67.42,608.12,70.0,13.97,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,603.1766666666666,0.0,44.0,66.67999999999999,608.12,70.0,10.36,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,605.2966666666666,0.0,43.333333333333336,66.29666666666667,608.12,70.0,7.576666666666665,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,608.1166666666667,0.0,41.833333333333336,66.21333333333332,608.12,70.0,8.31,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,603.88,0.0,43.16666666666666,66.03,608.12,70.0,6.826666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,608.8266666666667,0.0,44.0,65.75,608.12,70.0,6.239999999999999,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,609.5300000000001,0.0,43.333333333333336,65.45,608.12,70.0,8.023333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,610.9433333333333,0.0,41.833333333333336,65.51,608.12,70.0,10.79,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,606.0,0.0,42.66666666666666,65.94333333333333,608.12,70.0,13.67,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,603.1733333333333,0.0,45.333333333333336,66.5,608.12,70.0,16.959999999999997,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,613.0633333333334,0.0,45.5,67.21333333333332,608.12,70.0,20.33333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,607.4133333333333,0.0,45.333333333333336,68.32,608.12,70.0,25.25333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,607.4133333333333,0.0,42.833333333333336,69.24333333333334,608.12,70.0,28.793333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,606.0,0.0,44.833333333333336,70.31666666666666,608.12,70.0,32.42666666666667,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,605.2933333333334,0.0,45.833333333333336,71.53333333333333,608.12,70.0,35.78,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,611.65,0.0,45.5,72.94333333333333,608.12,70.0,39.35333333333333,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,606.0,0.0,45.0,74.62333333333333,608.12,70.0,43.01,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,615.8866666666667,0.0,45.833333333333336,76.71666666666667,608.12,70.0,47.25666666666667,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,603.1733333333333,0.0,46.0,78.69666666666666,608.12,70.0,52.056666666666665,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,601.7633333333333,0.0,46.16666666666666,80.46333333333332,608.12,70.0,56.10666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,603.88,0.0,45.16666666666666,81.29,608.12,70.0,58.16333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,605.2966666666666,0.0,44.833333333333336,82.64,608.12,70.0,61.03333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,604.59,0.0,46.5,84.13666666666667,608.12,70.0,64.08333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,603.88,0.0,46.833333333333336,85.49333333333334,608.12,70.0,67.24333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,602.4699999999999,0.0,46.833333333333336,86.39666666666666,608.12,70.0,69.41,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,620.1233333333333,0.0,47.16666666666666,86.98333333333333,608.12,70.0,71.22666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,606.0,0.0,47.16666666666666,87.53333333333335,608.12,70.0,72.75666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,610.9433333333333,0.0,45.5,88.2,608.12,70.0,74.79666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,610.2366666666667,0.0,45.5,88.69333333333333,608.12,70.0,75.91000000000001,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,611.65,0.0,46.66666666666666,88.65666666666668,608.12,70.0,75.92,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,601.76,0.0,47.333333333333336,88.95,608.12,70.0,76.66333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,608.12,0.0,46.0,89.26333333333334,608.12,70.0,77.66333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,610.9433333333333,0.0,46.0,89.8,608.12,70.0,78.72,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,611.6466666666666,0.0,47.833333333333336,89.47666666666667,608.12,70.0,77.58666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,602.4666666666667,0.0,48.333333333333336,89.26333333333332,608.12,70.0,77.31333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,602.4699999999999,0.0,47.833333333333336,89.31,608.12,70.0,77.32666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,601.7633333333333,0.0,46.333333333333336,89.23,608.12,70.0,77.47,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,604.5866666666667,0.0,46.5,89.26333333333332,608.12,70.0,77.11666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,609.5300000000001,0.0,48.66666666666666,89.12666666666667,608.12,70.0,76.19333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,602.4699999999999,0.0,47.16666666666666,88.75999999999999,608.12,70.0,75.71666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,608.12,0.0,46.66666666666666,88.90333333333332,608.12,70.0,75.75333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,603.1733333333333,0.0,47.16666666666666,88.71666666666665,608.12,70.0,75.56,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,598.23,0.0,48.833333333333336,88.91333333333334,608.12,70.0,76.00333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,612.3566666666667,0.0,49.0,89.08333333333333,608.12,70.0,76.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,613.0633333333334,0.0,47.66666666666666,89.23666666666666,608.12,70.0,76.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,604.5866666666667,0.0,46.333333333333336,89.19333333333333,608.12,70.0,76.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,607.41,0.0,47.0,89.13,608.12,70.0,75.81,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,610.9466666666667,0.0,48.333333333333336,88.91666666666667,608.12,70.0,75.04,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,605.2933333333334,0.0,49.0,88.72333333333334,608.12,70.0,74.74666666666667,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,598.9366666666666,0.0,47.833333333333336,87.49,608.12,70.0,73.78666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,609.5333333333333,0.0,46.333333333333336,87.36333333333333,608.12,70.0,74.27,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,600.7049999999999,0.0,46.5,86.695,608.12,70.0,72.86,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,606.7066666666666,0.0,48.0,86.39666666666666,608.12,70.0,72.61666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,612.3566666666667,0.0,48.5,86.81,608.12,70.0,74.13000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,617.3033333333333,0.0,46.0,86.89333333333333,608.12,70.0,74.55000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,606.7066666666666,0.0,46.0,86.95666666666666,608.12,70.0,76.76,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,606.7066666666666,0.0,48.16666666666666,87.50666666666666,608.12,70.0,78.3,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,601.0566666666667,0.0,48.5,87.66666666666667,608.12,70.0,78.75666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,610.9466666666666,0.0,46.5,88.18666666666667,608.12,70.0,80.46666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,607.4133333333333,0.0,46.0,88.64666666666666,608.12,70.0,81.82,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,608.12,0.0,47.0,88.82666666666667,608.12,70.0,81.79333333333334,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,608.12,0.0,48.833333333333336,88.68,608.12,70.0,82.46666666666665,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,602.4699999999999,0.0,46.833333333333336,88.80333333333333,608.12,70.0,82.5,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,619.4200000000001,0.0,47.16666666666666,89.36666666666667,608.12,70.0,83.92666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,610.9433333333333,0.0,49.16666666666666,89.84666666666665,608.12,70.0,85.85666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,612.3566666666667,0.0,49.66666666666666,90.16333333333334,608.12,70.0,87.07333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,612.3566666666667,0.0,46.5,89.21666666666665,608.12,70.0,83.67666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,607.4133333333333,0.0,47.5,89.17666666666666,608.12,70.0,84.44,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,606.7066666666666,0.0,49.0,89.17333333333333,608.12,70.0,83.91333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,617.3000000000001,0.0,49.16666666666666,89.35333333333334,608.12,70.0,84.69,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,603.1733333333333,0.0,49.833333333333336,89.44333333333334,608.12,70.0,84.95333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,606.0,0.0,48.66666666666666,89.38,608.12,70.0,84.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,609.5333333333333,0.0,47.333333333333336,89.04,608.12,70.0,82.99,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,608.8233333333334,0.0,47.333333333333336,88.86666666666667,608.12,70.0,82.45333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,604.59,0.0,49.333333333333336,88.59333333333332,608.12,70.0,81.36666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,614.4766666666667,0.0,48.5,88.23666666666666,608.12,70.0,79.89,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,602.4699999999999,0.0,47.0,87.95333333333333,608.12,70.0,78.48,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,608.12,0.0,48.66666666666666,87.19666666666666,608.12,70.0,75.72666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,401.8833333333334,0.0,76.33333333333333,88.17666666666666,608.12,70.0,74.16333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,610.9433333333333,0.0,84.5,88.59666666666668,608.12,70.0,73.27333333333333,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,601.0566666666667,0.0,82.33333333333333,87.77666666666666,608.12,70.0,70.83999999999999,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,604.5866666666667,0.0,85.5,88.06666666666666,608.12,70.0,71.26333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,606.0,0.0,86.16666666666667,85.80333333333333,608.12,70.0,65.05666666666666,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,605.2933333333334,0.0,86.83333333333333,83.28333333333333,608.12,70.0,59.46333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,612.3566666666667,0.0,85.5,82.85666666666667,608.12,70.0,58.82,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,613.0600000000001,0.0,86.66666666666667,82.05333333333333,608.12,70.0,56.69333333333333,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,603.1733333333333,0.0,86.66666666666667,80.32666666666667,608.12,70.0,52.32666666666668,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,615.1833333333334,0.0,85.5,78.83999999999999,608.12,70.0,49.66,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,613.7666666666668,0.0,83.83333333333333,78.2,608.12,70.0,47.84333333333333,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,597.5233333333333,0.0,86.5,77.99333333333334,608.12,70.0,47.32666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,601.7633333333333,0.0,85.33333333333333,78.09666666666668,608.12,70.0,47.96,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,608.8266666666667,0.0,84.83333333333333,77.98,608.12,70.0,47.76,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,610.9466666666667,0.0,84.5,78.25,608.12,70.0,48.79333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,613.77,0.0,84.66666666666667,78.64,608.12,70.0,49.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,602.4699999999999,0.0,85.66666666666667,78.63333333333334,608.12,70.0,49.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,601.76,0.0,87.33333333333333,78.10666666666667,608.12,70.0,48.46,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,605.2933333333334,0.0,87.16666666666667,77.59333333333333,608.12,70.0,46.94,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,608.8233333333334,0.0,86.33333333333333,77.96666666666665,608.12,70.0,47.99333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,611.6533333333333,0.0,84.5,78.03333333333333,608.12,70.0,47.89000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,610.24,0.0,84.0,77.43666666666667,608.12,70.0,46.74333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,601.0533333333333,0.0,85.0,77.82333333333332,608.12,70.0,47.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,610.9433333333333,0.0,86.0,80.3,608.12,70.0,53.553333333333335,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,611.6533333333333,0.0,87.16666666666667,81.73333333333333,608.12,70.0,56.64000000000001,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,598.9333333333333,0.0,85.5,82.71,608.12,70.0,58.99333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,601.7633333333333,0.0,86.16666666666667,84.10000000000001,608.12,70.0,61.82333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,609.5300000000001,0.0,87.0,85.24666666666667,608.12,70.0,63.98,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,602.4699999999999,0.0,88.0,86.04333333333334,608.12,70.0,66.14333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,603.1733333333333,0.0,88.16666666666667,87.01333333333334,608.12,70.0,67.98333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,615.8866666666667,0.0,87.33333333333333,87.00999999999999,608.12,70.0,68.06333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,605.2933333333334,0.0,87.33333333333333,87.50333333333333,608.12,70.0,68.97333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,606.7066666666666,0.0,87.66666666666667,88.36000000000001,608.12,70.0,70.43666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,610.24,0.0,87.5,88.59666666666665,608.12,70.0,70.95666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,611.65,0.0,88.83333333333333,88.92,608.12,70.0,71.86666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,608.12,0.0,87.66666666666667,88.86666666666667,608.12,70.0,71.54,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,615.8866666666667,0.0,88.0,88.81333333333333,608.12,70.0,71.54333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,613.77,0.0,88.66666666666667,88.91666666666667,608.12,70.0,71.54,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,608.8233333333334,0.0,89.83333333333333,88.89666666666666,608.12,70.0,71.34,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,611.65,0.0,89.66666666666667,88.88,608.12,70.0,71.45,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,598.9366666666666,0.0,90.16666666666669,88.89666666666666,608.12,70.0,71.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,609.5300000000001,0.0,89.5,88.84666666666668,608.12,70.0,70.87333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,606.7066666666666,0.0,89.0,88.72333333333334,608.12,70.0,70.60333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,612.3566666666667,0.0,90.0,88.45333333333333,608.12,70.0,69.92999999999999,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,610.24,0.0,88.83333333333333,87.71666666666665,608.12,70.0,68.41666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,607.41,0.0,90.33333333333331,87.59333333333332,608.12,70.0,67.52,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,603.88,0.0,92.0,87.83,608.12,70.0,68.25,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,608.8266666666667,0.0,92.16666666666669,87.69333333333333,608.12,70.0,67.67666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,612.3566666666667,0.0,91.33333333333331,86.83999999999999,608.12,70.0,65.96,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,605.2933333333334,0.0,89.33333333333333,86.29666666666667,608.12,70.0,64.57333333333334,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,601.0566666666667,0.0,88.66666666666667,85.95333333333333,608.12,70.0,63.82333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,605.2966666666666,0.0,91.5,86.27,608.12,70.0,64.93666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,606.0,0.0,91.5,85.68333333333334,608.12,70.0,63.52,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,610.9466666666667,0.0,92.33333333333331,85.28333333333333,608.12,70.0,62.71666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,603.88,0.0,91.33333333333331,86.03000000000002,608.12,70.0,64.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,603.1766666666666,0.0,91.33333333333331,86.02666666666666,608.12,70.0,64.22333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,603.1766666666666,0.0,91.66666666666669,85.05,608.12,70.0,62.03333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,615.8866666666667,0.0,91.83333333333331,85.47666666666667,608.12,70.0,62.94,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,604.5866666666667,0.0,91.0,85.51333333333332,608.12,70.0,63.23,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,601.0533333333333,0.0,90.16666666666669,85.23333333333333,608.12,70.0,62.47666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,601.7633333333333,0.0,92.33333333333331,85.77,608.12,70.0,63.330000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,617.3000000000001,0.0,94.33333333333331,85.76666666666667,608.12,70.0,63.47666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,608.8266666666667,0.0,94.83333333333331,85.89666666666666,608.12,70.0,63.8,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,613.0633333333334,0.0,98.5,85.88333333333333,608.12,70.0,64.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,596.8166666666666,0.0,99.83333333333331,85.85333333333334,608.12,70.0,64.48,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,606.7033333333334,0.0,99.5,85.94666666666667,608.12,70.0,65.44333333333333,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,611.6533333333333,0.0,99.83333333333331,86.15333333333332,608.12,70.0,64.92999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,599.64,0.0,99.83333333333331,86.24333333333334,608.12,70.0,65.01333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,610.2366666666667,0.0,100.0,85.67666666666666,608.12,70.0,63.76333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,604.5866666666667,0.0,100.0,84.87666666666667,608.12,70.0,62.45333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,605.2933333333334,0.0,99.83333333333331,85.64666666666666,608.12,70.0,63.833333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,602.4699999999999,0.0,100.0,85.69333333333333,608.12,70.0,63.923333333333325,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,598.9366666666666,0.0,100.0,85.02,608.12,70.0,62.053333333333335,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,606.0,0.0,100.0,84.21666666666667,608.12,70.0,61.51333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,604.5866666666667,0.0,100.0,83.90333333333334,608.12,70.0,60.59666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,603.1766666666666,0.0,100.0,83.78666666666668,608.12,70.0,60.26,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,602.4666666666667,0.0,99.66666666666669,83.01666666666667,608.12,70.0,58.61666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,604.5866666666667,0.0,99.83333333333331,83.39,608.12,70.0,58.98,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,595.4066666666666,0.0,100.0,83.74333333333333,608.12,70.0,60.20666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,601.0566666666667,0.0,100.0,83.26,608.12,70.0,58.78,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,596.1133333333333,0.0,100.0,83.65333333333334,608.12,70.0,59.68666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,596.82,0.0,100.0,83.78,608.12,70.0,60.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,597.5266666666666,0.0,100.0,83.82333333333334,608.12,70.0,60.23,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,596.11,0.0,100.0,84.29,608.12,70.0,61.28666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,599.6433333333333,0.0,100.0,84.26,608.12,70.0,61.29,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,597.5233333333333,0.0,100.0,84.26,608.12,70.0,61.23,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,603.1733333333333,0.0,100.0,84.98,608.12,70.0,62.74333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,100.0,78.90333333333334,608.12,70.0,62.42666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,71.20333333333333,608.12,70.0,59.04666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,70.80333333333333,608.12,70.0,55.27666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,70.80666666666667,608.12,70.0,51.79333333333333,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,70.97,608.12,70.0,47.35666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,71.07666666666667,608.12,70.0,43.57,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,71.14999999999999,608.12,70.0,38.21333333333334,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,71.12,608.12,70.0,33.75666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,70.94666666666667,608.12,70.0,29.526666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,70.82666666666667,608.12,70.0,25.540000000000003,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,70.73333333333333,608.12,70.0,21.426666666666662,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,70.68,608.12,70.0,17.363333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,70.63000000000001,608.12,70.0,13.183333333333332,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,70.60666666666667,608.12,70.0,3.6666666666666665,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,70.76,608.12,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,70.83666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,70.89,608.12,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,70.97,608.12,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,70.91666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,70.99666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,71.05333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,71.11333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,71.12,608.12,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,71.19,608.12,70.0,0.0,74.0,70.0,72.0,70.85499999999999,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,71.23333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,71.285,608.12,70.0,0.0,74.0,70.0,72.0,70.9075,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,71.30666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,71.35333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,71.38000000000001,608.12,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,71.39999999999999,608.12,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,71.48,608.12,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,71.51,608.12,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,71.56333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,71.63333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,71.62666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,71.62666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,71.64,608.12,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,71.61333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,71.62,608.12,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,71.64333333333333,608.12,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,71.65333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,71.62,608.12,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,71.62666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,71.65333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,71.66333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,71.73333333333333,608.12,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,71.78,608.12,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,71.78,608.12,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,71.8,608.12,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,71.83666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,71.85000000000001,608.12,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,71.91333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,71.94666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,71.96666666666665,608.12,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,71.99333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,71.97333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,71.98,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,72.00333333333333,608.12,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,72.0,608.12,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,72.00666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,71.99666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,71.98,608.12,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,71.96,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,71.96666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,71.92666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,71.91000000000001,608.12,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,71.87,608.12,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,71.83666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,71.83,608.12,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,71.80666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,71.76666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,71.74,608.12,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,71.68666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,71.63666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,71.59666666666668,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,71.53666666666668,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,71.53,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,71.51666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,71.48333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,71.46666666666665,608.12,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,71.39,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,71.33,608.12,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,71.31666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,71.21333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,71.22333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,71.19666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,71.17666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,71.15666666666668,608.12,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,71.11333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,71.01666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,70.95666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,70.87333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,70.83,608.12,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,70.75666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,70.74666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,70.72666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,70.63666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,70.63000000000001,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,70.63,608.12,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,70.65333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,70.67333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,70.72,608.12,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,70.72,608.12,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,70.72,608.12,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,70.73333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,70.72,608.12,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,70.71333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,70.70666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,70.70666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,70.76666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,70.86666666666666,608.12,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,70.88,608.12,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,70.90666666666668,608.12,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,70.91666666666667,608.12,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,70.89333333333333,608.12,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,70.88,608.12,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,70.88,608.12,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,70.86,608.12,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,70.81666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,70.77,608.12,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,70.79666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,70.79,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,70.81,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,70.84,608.12,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,70.84666666666668,608.12,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,70.83,608.12,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,70.77,608.12,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,70.76333333333334,608.12,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1339
