time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 12:30:00,607.4133333333333,0.0,69.66666666666667,85.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,602.4666666666667,0.0,71.5,85.96,608.12,70.0,100.0,74.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,603.8833333333333,0.0,71.66666666666667,85.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,608.8233333333334,0.0,69.5,85.90333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,609.5300000000001,0.0,70.0,85.88,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,608.8266666666667,0.0,72.0,85.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,610.2366666666667,0.0,70.0,85.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,604.5866666666667,0.0,68.16666666666667,85.37,608.12,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,604.5866666666667,0.0,68.16666666666667,85.52666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,612.36,0.0,70.33333333333333,85.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,614.4733333333334,0.0,68.66666666666667,85.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,603.8833333333333,0.0,70.16666666666667,86.21,608.12,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,608.8266666666667,0.0,71.16666666666667,86.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,613.0600000000001,0.0,71.16666666666667,86.47666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,607.41,0.0,71.83333333333333,87.02666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,610.24,0.0,72.33333333333333,87.49666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,604.59,0.0,72.83333333333333,87.91333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,608.8266666666667,0.0,73.0,88.07000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,605.9966666666667,0.0,73.16666666666667,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,603.1733333333333,0.0,72.16666666666667,88.64,608.12,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,615.8866666666667,0.0,73.16666666666667,88.85666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,611.65,0.0,73.33333333333333,89.21666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,604.5866666666667,0.0,73.66666666666667,89.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,608.12,0.0,73.83333333333333,89.63,608.12,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,601.76,0.0,73.33333333333333,90.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,605.2933333333334,0.0,73.83333333333333,90.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,613.0633333333334,0.0,74.66666666666667,90.10333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,613.77,0.0,73.5,90.21,608.12,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,604.59,0.0,72.5,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,605.2933333333334,0.0,75.33333333333333,90.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,616.5933333333334,0.0,74.0,90.41,608.12,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,615.5350000000001,0.0,73.5,90.34,608.12,70.0,100.0,74.0,70.0,72.0,69.32499999999999,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,608.8233333333334,0.0,72.83333333333333,90.17333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,602.4666666666667,0.0,75.16666666666667,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,607.4133333333333,0.0,73.5,90.10666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,607.4133333333333,0.0,73.0,90.35,608.12,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,606.0,0.0,73.33333333333333,90.49666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,601.7633333333333,0.0,75.16666666666667,90.36666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,615.18,0.0,74.66666666666667,90.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,605.2933333333334,0.0,73.66666666666667,90.07333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,610.9433333333333,0.0,73.66666666666667,89.87,608.12,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,603.8833333333333,0.0,72.16666666666667,89.68,608.12,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,597.5233333333333,0.0,74.33333333333333,89.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,602.4666666666667,0.0,71.66666666666667,89.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,603.88,0.0,74.33333333333333,89.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,607.41,0.0,74.33333333333333,89.05666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,609.5333333333333,0.0,73.0,89.02,608.12,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,609.5333333333333,0.0,72.33333333333333,89.02,608.12,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,596.1133333333333,0.0,73.66666666666667,88.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,607.4133333333333,0.0,73.83333333333333,88.86333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.91000000000001,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,609.5333333333333,0.0,71.66666666666667,88.62666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,605.2933333333334,0.0,72.33333333333333,88.77333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,618.71,0.0,73.66666666666667,88.75333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,605.2933333333334,0.0,71.16666666666667,88.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,608.8266666666667,0.0,72.33333333333333,88.55,608.12,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,615.89,0.0,73.5,88.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,602.4699999999999,0.0,73.0,88.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,613.0633333333334,0.0,73.33333333333333,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,606.71,0.0,73.0,88.71,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,614.4766666666667,0.0,72.16666666666667,88.58666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,606.0,0.0,72.5,88.80333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,602.4666666666667,0.0,71.66666666666667,88.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,603.88,0.0,72.83333333333333,88.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,604.5866666666667,0.0,73.66666666666667,88.55666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,610.9433333333333,0.0,72.5,88.49333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,606.0,0.0,72.66666666666667,88.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,613.0600000000001,0.0,72.66666666666667,88.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,613.0600000000001,0.0,72.16666666666667,88.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,616.5933333333334,0.0,71.66666666666667,88.37666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,606.0,0.0,73.33333333333333,88.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,618.0066666666667,0.0,71.16666666666667,87.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,604.59,0.0,72.83333333333333,88.02999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,608.1166666666667,0.0,73.5,88.04,608.12,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,610.9466666666667,0.0,72.33333333333333,87.99333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,604.5866666666667,0.0,70.83333333333333,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,603.1733333333333,0.0,71.16666666666667,88.10666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,604.5833333333334,0.0,73.16666666666667,88.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,611.65,0.0,72.0,88.26666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,606.0,0.0,72.66666666666667,88.31666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.54333333333334,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,610.2366666666667,0.0,73.5,88.14,608.12,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,602.4699999999999,0.0,74.0,88.05,608.12,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,603.1733333333333,0.0,73.5,87.76666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,613.77,0.0,72.16666666666667,87.59666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.49,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,608.8266666666667,0.0,73.66666666666667,87.68,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,613.0666666666667,0.0,73.33333333333333,87.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,604.5866666666667,0.0,71.33333333333333,87.3,608.12,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,610.9433333333333,0.0,72.0,87.43333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,610.9433333333333,0.0,73.66666666666667,87.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,609.5333333333333,0.0,72.33333333333333,87.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,608.12,0.0,71.5,87.19,608.12,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,608.8266666666667,0.0,72.16666666666667,87.22666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,612.3566666666667,0.0,72.16666666666667,86.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,604.5866666666667,0.0,73.33333333333333,86.55,608.12,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,602.4666666666667,0.0,73.5,86.56,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,603.1733333333333,0.0,73.33333333333333,86.49333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,602.4666666666667,0.0,72.16666666666667,86.62,608.12,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,603.88,0.0,70.83333333333333,86.54666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,596.11,0.0,72.83333333333333,86.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,604.5866666666667,0.0,72.33333333333333,86.50333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,622.2433333333333,0.0,71.5,86.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,603.1766666666666,0.0,71.5,86.49000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,615.18,0.0,72.33333333333333,86.24333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,597.5233333333333,0.0,71.16666666666667,86.44,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,598.23,0.0,72.16666666666667,86.18333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,610.9466666666667,0.0,73.0,86.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,597.5233333333333,0.0,73.0,85.75999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,602.4699999999999,0.0,70.83333333333333,85.75333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,604.5866666666667,0.0,71.66666666666667,85.83333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,620.1266666666667,0.0,72.33333333333333,85.81666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,608.12,0.0,70.83333333333333,85.94666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,608.1166666666667,0.0,71.0,86.15333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,609.5333333333333,0.0,71.5,86.36000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,607.41,0.0,71.83333333333333,86.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,610.9433333333333,0.0,73.0,86.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,608.8233333333334,0.0,72.83333333333333,86.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,613.77,0.0,71.33333333333333,87.11666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,609.5333333333333,0.0,72.33333333333333,87.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,616.5933333333334,0.0,73.0,87.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.02999999999999,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,606.0,0.0,71.83333333333333,87.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,606.7066666666666,0.0,72.83333333333333,87.38,608.12,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,605.29,0.0,71.83333333333333,87.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,600.35,0.0,72.66666666666667,87.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,615.1833333333334,0.0,72.83333333333333,87.68666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,604.5866666666667,0.0,71.33333333333333,87.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,608.8266666666667,0.0,73.16666666666667,87.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,598.9333333333333,0.0,73.5,87.83,608.12,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,608.1166666666667,0.0,73.66666666666667,88.12666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,601.7633333333333,0.0,73.0,88.25666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,603.88,0.0,72.5,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,613.0600000000001,0.0,73.0,88.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,608.8233333333334,0.0,73.5,88.77,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,607.41,0.0,72.66666666666667,88.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,602.4699999999999,0.0,71.66666666666667,88.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,602.4699999999999,0.0,73.5,88.78333333333335,608.12,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,613.77,0.0,72.83333333333333,88.71333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,603.1766666666666,0.0,73.5,88.67666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.71666666666667,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,596.82,0.0,74.33333333333333,88.57,608.12,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,606.0,0.0,72.16666666666667,88.57333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,602.4699999999999,0.0,71.33333333333333,88.29,608.12,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,608.12,0.0,71.33333333333333,88.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,610.2366666666667,0.0,72.16666666666667,88.11333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,613.7666666666668,0.0,73.5,87.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,610.2366666666667,0.0,72.66666666666667,87.94,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,611.65,0.0,72.16666666666667,87.85333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.11333333333333,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,610.24,0.0,72.5,87.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,602.4666666666667,0.0,73.0,87.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,610.2366666666667,0.0,72.16666666666667,87.88,608.12,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,603.1733333333333,0.0,71.5,87.81666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,611.65,0.0,71.16666666666667,87.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,606.7033333333334,0.0,72.16666666666667,87.80666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,601.7633333333333,0.0,73.0,87.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,609.5333333333333,0.0,71.0,87.57000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,613.7666666666668,0.0,71.66666666666667,87.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.02333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,609.5300000000001,0.0,72.83333333333333,87.3,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,607.41,0.0,73.33333333333333,87.18333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,617.3000000000001,0.0,71.83333333333333,87.25,608.12,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,606.7066666666666,0.0,71.5,87.08999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,602.4666666666667,0.0,70.83333333333333,87.01,608.12,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,601.7633333333333,0.0,72.66666666666667,86.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.82666666666667,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,607.41,0.0,71.5,86.83333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,611.6533333333333,0.0,71.33333333333333,86.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,610.24,0.0,72.83333333333333,86.54666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,608.12,0.0,72.0,86.50333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.78333333333333,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,611.65,0.0,71.0,86.50999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.74333333333333,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,608.8233333333334,0.0,70.66666666666667,86.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,602.4666666666667,0.0,72.66666666666667,86.54,608.12,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,603.1733333333333,0.0,72.83333333333333,86.57,608.12,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,605.2933333333334,0.0,72.66666666666667,86.57666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,615.8866666666667,0.0,72.0,86.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,610.9433333333333,0.0,71.5,86.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,606.7066666666666,0.0,72.0,86.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,611.65,0.0,72.83333333333333,86.23333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,605.2933333333334,0.0,73.5,86.22666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.41666666666667,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,608.12,0.0,73.16666666666667,86.24000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,611.65,0.0,70.5,85.97000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,603.8833333333333,0.0,70.16666666666667,85.82,608.12,70.0,100.0,74.0,70.0,72.0,67.42999999999999,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,606.7066666666666,0.0,69.83333333333333,85.69333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,608.8266666666667,0.0,69.66666666666667,85.61,608.12,70.0,100.0,74.0,70.0,72.0,67.36,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,603.1766666666666,0.0,69.66666666666667,85.60333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,601.0566666666667,0.0,71.16666666666667,85.45,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,601.7633333333333,0.0,71.66666666666667,85.5,608.12,70.0,100.0,74.0,70.0,72.0,67.35333333333334,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,610.9433333333333,0.0,71.16666666666667,85.55333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,610.9433333333333,0.0,71.66666666666667,85.47666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,608.8233333333334,0.0,71.0,85.37666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.32333333333334,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,610.2366666666667,0.0,70.0,85.46999999999998,608.12,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,603.1733333333333,0.0,71.5,85.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,605.2933333333334,0.0,70.66666666666667,85.02333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.38666666666667,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,613.77,0.0,70.5,84.87,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,603.1733333333333,0.0,70.33333333333333,84.80666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.34666666666668,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,606.0,0.0,71.5,84.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,612.36,0.0,71.5,84.68666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,598.9366666666666,0.0,70.16666666666667,84.87333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,609.5333333333333,0.0,71.16666666666667,84.86333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,610.9433333333333,0.0,71.0,85.03666666666668,608.12,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,611.65,0.0,70.83333333333333,84.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,606.0,0.0,69.83333333333333,84.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.17666666666668,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,618.0066666666667,0.0,69.0,84.79666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,617.3000000000001,0.0,70.66666666666667,85.19666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,607.41,0.0,71.0,85.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,602.4666666666667,0.0,70.5,85.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,612.3566666666667,0.0,71.5,85.45333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.30666666666666,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,605.2933333333334,0.0,69.16666666666667,85.46,608.12,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,609.5300000000001,0.0,70.5,85.71,608.12,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,608.8233333333334,0.0,71.16666666666667,85.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,606.0,0.0,72.33333333333333,86.19666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,605.2933333333334,0.0,72.16666666666667,86.57666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,612.3566666666667,0.0,72.5,87.21666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,603.88,0.0,73.33333333333333,87.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,615.1833333333334,0.0,74.0,87.62,608.12,70.0,100.0,74.0,70.0,72.0,67.99666666666667,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,614.4766666666667,0.0,73.66666666666667,88.04,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666667,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,611.65,0.0,73.16666666666667,88.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,608.8266666666667,0.0,75.0,88.69,608.12,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,603.1733333333333,0.0,74.66666666666667,88.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,606.0,0.0,75.5,89.16666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,610.2366666666667,0.0,75.5,89.30333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,608.8266666666667,0.0,76.16666666666667,89.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,607.4166666666666,0.0,76.0,89.7,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,601.0566666666667,0.0,75.5,89.53333333333335,608.12,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,609.5333333333333,0.0,74.33333333333333,89.68333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,607.4133333333333,0.0,75.33333333333333,89.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,610.9433333333333,0.0,74.66666666666667,89.41000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,613.77,0.0,73.5,89.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,606.7066666666666,0.0,73.16666666666667,89.56333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.58999999999999,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,596.82,0.0,75.16666666666667,89.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,612.3566666666667,0.0,74.66666666666667,89.69,608.12,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,603.1733333333333,0.0,73.16666666666667,89.74666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,617.3033333333334,0.0,72.83333333333333,89.85333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,603.1766666666666,0.0,73.66666666666667,89.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,613.77,0.0,75.0,89.77666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,606.7033333333334,0.0,74.16666666666667,89.61000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,608.8266666666667,0.0,73.0,89.46333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,606.7066666666666,0.0,73.16666666666667,89.27666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,608.12,0.0,73.125,89.1575,608.12,70.0,100.0,74.0,70.0,72.0,68.3625,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,609.5333333333333,0.0,74.66666666666667,89.08,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,600.35,0.0,74.5,88.92666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,601.0533333333333,0.0,72.83333333333333,88.82000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,599.6433333333333,0.0,74.5,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,610.9433333333333,0.0,74.0,88.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,612.3566666666667,0.0,72.16666666666667,88.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,608.12,0.0,72.83333333333333,88.43,608.12,70.0,100.0,74.0,70.0,72.0,68.00333333333334,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,606.0,0.0,73.33333333333333,88.31,608.12,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,612.36,0.0,73.83333333333333,88.16666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.83999999999999,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,610.9466666666667,0.0,71.83333333333333,87.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,610.2366666666667,0.0,72.33333333333333,87.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,600.3466666666667,0.0,72.5,87.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,606.0,0.0,72.0,87.86,608.12,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,604.5866666666667,0.0,72.0,87.88333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,611.65,0.0,73.66666666666667,87.68333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,601.0533333333333,0.0,73.66666666666667,87.59666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,610.9433333333333,0.0,72.66666666666667,87.39999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,603.8833333333333,0.0,71.5,87.33999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,607.4133333333333,0.0,73.16666666666667,87.18666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,611.65,0.0,73.33333333333333,87.07666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.56333333333333,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,600.35,0.0,72.33333333333333,86.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,603.1733333333333,0.0,71.5,87.06,608.12,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,608.8266666666667,0.0,71.16666666666667,86.87,608.12,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,611.65,0.0,72.16666666666667,86.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,605.2933333333334,0.0,73.5,86.87,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,606.7066666666666,0.0,72.83333333333333,86.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,597.5266666666666,0.0,72.0,86.84333333333335,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,601.76,0.0,73.16666666666667,86.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,606.0,0.0,73.33333333333333,86.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,604.5866666666667,0.0,71.66666666666667,86.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,601.0566666666667,0.0,72.33333333333333,86.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,608.12,0.0,73.5,86.87666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,606.0,0.0,72.16666666666667,86.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,600.35,0.0,72.66666666666667,86.92666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,614.4766666666667,0.0,73.83333333333333,86.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.60000000000001,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,601.0533333333333,0.0,74.33333333333333,86.93,608.12,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,619.4200000000001,0.0,73.66666666666667,86.81,608.12,70.0,100.0,74.0,70.0,72.0,67.53333333333335,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,601.76,0.0,72.33333333333333,86.63,608.12,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,600.35,0.0,70.83333333333333,86.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,605.2966666666666,0.0,71.83333333333333,86.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,606.0,0.0,70.16666666666667,85.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,598.9399999999999,0.0,71.83333333333333,85.74333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,610.2366666666667,0.0,70.5,85.41333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,616.5933333333334,0.0,70.33333333333333,85.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,600.35,0.0,71.66666666666667,85.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,603.88,0.0,69.83333333333333,84.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,608.8233333333334,0.0,69.16666666666667,84.63666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,606.7066666666666,0.0,70.83333333333333,84.39999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,607.41,0.0,71.33333333333333,84.22000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,613.7666666666668,0.0,69.83333333333333,83.72,608.12,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,600.35,0.0,68.66666666666667,83.46,608.12,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,603.1733333333333,0.0,69.5,83.21666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,608.8266666666667,0.0,71.33333333333333,83.17333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,601.7633333333333,0.0,69.16666666666667,82.99666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.04666666666667,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,609.5300000000001,0.0,68.66666666666667,82.90666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.01333333333334,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,615.1833333333333,0.0,67.83333333333333,82.65333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.05333333333333,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,607.4133333333333,0.0,68.33333333333333,82.54,608.12,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,603.1733333333333,0.0,68.0,82.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,602.4699999999999,0.0,67.33333333333333,82.04666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,615.8866666666667,0.0,69.5,81.88333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,613.77,0.0,67.83333333333333,81.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,66.35333333333334,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,602.4666666666667,0.0,67.66666666666667,81.94333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,601.0533333333333,0.0,67.33333333333333,81.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,601.0566666666667,0.0,69.0,81.81,608.12,70.0,100.0,74.0,70.0,72.0,66.25333333333333,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,606.0,0.0,67.83333333333333,81.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,601.0533333333333,0.0,69.0,81.92,608.12,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,606.0,0.0,69.5,82.09,608.12,70.0,100.0,74.0,70.0,72.0,66.39666666666666,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,604.5866666666667,0.0,69.16666666666667,82.34,608.12,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,613.0633333333334,0.0,69.0,82.33333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,612.3566666666667,0.0,69.33333333333333,82.54,608.12,70.0,100.0,74.0,70.0,72.0,66.36666666666667,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,601.0566666666667,0.0,69.83333333333333,82.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,601.0566666666667,0.0,69.83333333333333,83.17999999999999,608.12,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,599.6433333333333,0.0,70.16666666666667,83.52666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,611.65,0.0,70.16666666666667,83.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,608.8266666666667,0.0,70.16666666666667,84.14333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,609.5300000000001,0.0,70.16666666666667,84.54,608.12,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,608.1166666666667,0.0,70.66666666666667,85.07666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,613.0633333333334,0.0,70.66666666666667,85.26333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.31666666666666,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,606.0,0.0,70.66666666666667,85.55,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,603.1733333333333,0.0,70.83333333333333,85.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,602.4666666666667,0.0,71.16666666666667,86.25333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.68666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,601.7600000000001,0.0,72.0,86.69666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,606.7066666666666,0.0,73.16666666666667,86.92999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,610.2366666666667,0.0,73.33333333333333,87.17333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,611.65,0.0,72.66666666666667,87.61,608.12,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,606.0,0.0,72.5,87.75666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.97333333333334,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,603.1766666666666,0.0,73.33333333333333,88.08999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,608.1166666666667,0.0,71.33333333333333,88.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,606.0,0.0,73.0,88.48,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,608.8266666666667,0.0,73.5,88.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,611.65,0.0,71.83333333333333,88.7,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,602.4699999999999,0.0,71.5,88.62666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,604.59,0.0,73.0,88.66333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,601.0533333333333,0.0,71.66666666666667,88.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,609.5333333333333,0.0,72.0,88.48,608.12,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,612.3566666666667,0.0,72.66666666666667,88.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,601.7633333333333,0.0,70.83333333333333,87.87,608.12,70.0,100.0,74.0,70.0,72.0,68.41000000000001,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,601.76,0.0,70.66666666666667,87.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.28666666666666,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,602.4699999999999,0.0,72.16666666666667,87.13333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,596.82,0.0,71.0,86.88333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,610.9433333333333,0.0,69.83333333333333,86.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,608.12,0.0,69.5,86.56,608.12,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,613.7666666666668,0.0,69.33333333333333,86.37,608.12,70.0,100.0,74.0,70.0,72.0,67.94666666666666,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,606.7066666666666,0.0,69.83333333333333,86.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,608.8266666666667,0.0,71.0,86.19333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,603.1766666666666,0.0,70.5,85.87,608.12,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,610.24,0.0,70.33333333333333,85.84666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,614.4766666666667,0.0,71.16666666666667,85.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,598.9366666666666,0.0,71.5,85.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.52,67.0,69.0,68.0,68.0,2025
