time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 14:45:00,605.29,0.0,78.66666666666667,95.62666666666668,608.12,70.0,99.12,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,620.1233333333333,0.0,70.33333333333333,94.68,608.12,70.0,95.03333333333336,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,602.4666666666667,0.0,67.5,93.22666666666667,608.12,70.0,89.82666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,605.29,0.0,64.5,91.55666666666669,608.12,70.0,83.80666666666667,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,603.1733333333333,0.0,62.16666666666666,88.85666666666667,608.12,70.0,76.38666666666667,74.0,70.0,72.0,70.64,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,594.6999999999999,0.0,62.0,86.82333333333334,608.12,70.0,70.83666666666666,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,608.8266666666667,0.0,59.66666666666666,84.47,608.12,70.0,65.47,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,606.0,0.0,57.0,81.98666666666666,608.12,70.0,60.16333333333333,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,608.12,0.0,54.66666666666666,79.73666666666666,608.12,70.0,55.05,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,613.0633333333334,0.0,52.5,77.69333333333334,608.12,70.0,50.083333333333336,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,613.0600000000001,0.0,50.0,75.94,608.12,70.0,46.63,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,611.65,0.0,48.16666666666666,74.04333333333334,608.12,70.0,41.97,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,609.5333333333333,0.0,46.333333333333336,72.69,608.12,70.0,38.57,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,601.0566666666667,0.0,44.333333333333336,69.93666666666667,608.12,70.0,32.17333333333334,74.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,608.8233333333334,0.0,44.16666666666666,68.72,608.12,70.0,27.866666666666664,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,606.0,0.0,43.66666666666666,68.57333333333334,608.12,70.0,26.386666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,604.5866666666667,0.0,42.833333333333336,67.86666666666666,608.12,70.0,22.876666666666665,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,612.3533333333334,0.0,41.333333333333336,66.71333333333332,608.12,70.0,19.25333333333333,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,610.24,0.0,41.16666666666666,66.54,608.12,70.0,18.32,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,602.4666666666667,0.0,41.0,66.54333333333334,608.12,70.0,17.900000000000002,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,607.41,0.0,39.833333333333336,66.41333333333334,608.12,70.0,16.209999999999997,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,607.4133333333333,0.0,39.0,65.71333333333332,608.12,70.0,15.016666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,610.9433333333333,0.0,39.0,65.27666666666666,608.12,70.0,14.176666666666668,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,604.59,0.0,39.0,65.22333333333333,608.12,70.0,15.526666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,606.7066666666666,0.0,39.333333333333336,65.62666666666667,608.12,70.0,18.25333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,617.3000000000001,0.0,39.16666666666666,65.96666666666665,608.12,70.0,19.57,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,608.12,0.0,39.333333333333336,66.24333333333334,608.12,70.0,21.13,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,601.7633333333333,0.0,39.16666666666666,66.68666666666667,608.12,70.0,23.91333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,601.0566666666667,0.0,39.5,66.92666666666666,608.12,70.0,25.24,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,609.5300000000001,0.0,39.16666666666666,66.79,608.12,70.0,25.41,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,613.7666666666668,0.0,39.333333333333336,66.15666666666668,608.12,70.0,23.64,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,615.18,0.0,39.333333333333336,65.96,608.12,70.0,24.096666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,610.24,0.0,39.0,66.06,608.12,70.0,24.32333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,610.9433333333333,0.0,39.333333333333336,67.92,608.12,70.0,31.223333333333333,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,613.77,0.0,39.16666666666666,68.87333333333333,608.12,70.0,36.32666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,604.59,0.0,39.5,69.28333333333333,608.12,70.0,39.10666666666666,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,619.4233333333333,0.0,41.16666666666666,69.86666666666667,608.12,70.0,40.69,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,596.1133333333333,0.0,42.333333333333336,71.58333333333333,608.12,70.0,43.78333333333333,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,610.9433333333333,0.0,42.66666666666666,73.65333333333332,608.12,70.0,48.53,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,603.1733333333333,0.0,42.5,75.08999999999999,608.12,70.0,51.68000000000001,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,606.7066666666666,0.0,42.5,75.77666666666666,608.12,70.0,52.88333333333333,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,604.59,0.0,42.833333333333336,76.91000000000001,608.12,70.0,56.123333333333335,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,606.71,0.0,42.833333333333336,78.05666666666666,608.12,70.0,59.29333333333333,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,604.5866666666667,0.0,43.0,78.94,608.12,70.0,63.053333333333335,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,606.71,0.0,43.833333333333336,79.85666666666667,608.12,70.0,64.99333333333333,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,608.12,0.0,45.0,81.10000000000001,608.12,70.0,67.98333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,611.65,0.0,45.5,81.40333333333334,608.12,70.0,68.99333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,612.3566666666667,0.0,46.0,81.5,608.12,70.0,69.69666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,600.35,0.0,47.0,81.24666666666667,608.12,70.0,68.36666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,601.0566666666667,0.0,47.0,82.14,608.12,70.0,69.48333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,604.59,0.0,47.0,82.32666666666667,608.12,70.0,71.07000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,600.35,0.0,47.0,82.89666666666666,608.12,70.0,71.95666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,603.1733333333333,0.0,47.333333333333336,82.08666666666666,608.12,70.0,70.71,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,602.4699999999999,0.0,48.333333333333336,82.90333333333334,608.12,70.0,71.32,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,607.4133333333333,0.0,48.833333333333336,83.88666666666667,608.12,70.0,71.09333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,604.5866666666667,0.0,48.833333333333336,83.88,608.12,70.0,70.89999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,602.4666666666667,0.0,48.66666666666666,83.07333333333334,608.12,70.0,68.18333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,610.2366666666667,0.0,48.833333333333336,82.34,608.12,70.0,66.98,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,606.0,0.0,49.16666666666666,82.21333333333334,608.12,70.0,66.2,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,608.12,0.0,49.0,82.07,608.12,70.0,65.39333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,607.4133333333333,0.0,49.0,81.74,608.12,70.0,64.10000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,596.1133333333333,0.0,49.0,80.91,608.12,70.0,61.44,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,613.77,0.0,49.0,80.52666666666666,608.12,70.0,59.78,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,611.65,0.0,49.0,80.16,608.12,70.0,58.49333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,610.2366666666667,0.0,49.0,79.17999999999999,608.12,70.0,56.120000000000005,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,606.7066666666666,0.0,49.16666666666666,78.36333333333333,608.12,70.0,53.82,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,606.0,0.0,49.333333333333336,77.60000000000001,608.12,70.0,51.98333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,612.3566666666667,0.0,49.0,76.62666666666667,608.12,70.0,49.72333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,608.1166666666667,0.0,49.0,75.84666666666666,608.12,70.0,48.25,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,608.8266666666667,0.0,49.0,74.84666666666668,608.12,70.0,46.67,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,607.41,0.0,49.0,74.98333333333333,608.12,70.0,47.36333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,603.8833333333333,0.0,49.0,74.53333333333333,608.12,70.0,46.403333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,608.12,0.0,49.0,73.94666666666666,608.12,70.0,45.28333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,603.88,0.0,49.0,73.45,608.12,70.0,44.38666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,603.1766666666666,0.0,49.0,72.84666666666668,608.12,70.0,43.47666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,613.77,0.0,48.833333333333336,72.39333333333333,608.12,70.0,42.84666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,607.4133333333333,0.0,48.66666666666666,72.10000000000001,608.12,70.0,42.52,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,598.2333333333332,0.0,48.66666666666666,72.81333333333333,608.12,70.0,44.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,608.8233333333334,0.0,49.0,73.16333333333334,608.12,70.0,45.67,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,611.65,0.0,48.833333333333336,74.38333333333333,608.12,70.0,48.3,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,606.0,0.0,48.833333333333336,74.75666666666666,608.12,70.0,49.29333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,612.36,0.0,48.66666666666666,75.03666666666668,608.12,70.0,50.89000000000001,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,603.8833333333333,0.0,49.333333333333336,75.55333333333333,608.12,70.0,53.04,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,607.41,0.0,50.66666666666666,76.16333333333334,608.12,70.0,54.46666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,606.7066666666666,0.0,52.16666666666666,76.59333333333335,608.12,70.0,55.120000000000005,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,614.4766666666667,0.0,54.5,77.47333333333334,608.12,70.0,56.03333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,598.2333333333332,0.0,54.66666666666666,78.24,608.12,70.0,57.02333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,618.0066666666667,0.0,55.16666666666666,78.61333333333333,608.12,70.0,58.19333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,608.12,0.0,55.66666666666666,79.44666666666667,608.12,70.0,59.36666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,618.01,0.0,55.5,80.07,608.12,70.0,60.07333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,597.5266666666666,0.0,56.0,79.92,608.12,70.0,59.07333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,617.3000000000001,0.0,55.16666666666666,80.09333333333332,608.12,70.0,58.77,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,600.35,0.0,56.5,79.88666666666667,608.12,70.0,57.04333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,603.88,0.0,56.0,79.51666666666667,608.12,70.0,55.38333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,615.8866666666667,0.0,56.5,79.13666666666667,608.12,70.0,53.38666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,615.18,0.0,53.333333333333336,77.69,608.12,70.0,50.02333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,604.5866666666667,0.0,50.833333333333336,76.33333333333333,608.12,70.0,47.626666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,618.0066666666667,0.0,49.0,75.15666666666667,608.12,70.0,45.54,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,608.12,0.0,48.833333333333336,74.41000000000001,608.12,70.0,43.56666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,611.6533333333333,0.0,47.333333333333336,73.7,608.12,70.0,41.55,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,597.5233333333333,0.0,45.0,72.65666666666667,608.12,70.0,39.48333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,606.7066666666666,0.0,44.5,71.73333333333333,608.12,70.0,36.81,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,610.9466666666667,0.0,43.833333333333336,71.14,608.12,70.0,35.403333333333336,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,603.1733333333333,0.0,42.16666666666666,70.75333333333333,608.12,70.0,33.483333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,613.77,0.0,40.5,70.28,608.12,70.0,31.26,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,606.0,0.0,39.16666666666666,69.83999999999999,608.12,70.0,28.89,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,599.6466666666666,0.0,39.66666666666666,68.89,608.12,70.0,24.363333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,606.0,0.0,40.333333333333336,68.0,608.12,70.0,21.12333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,608.8266666666667,0.0,40.66666666666666,67.68666666666667,608.12,70.0,16.346666666666668,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,607.4133333333333,0.0,40.5,66.98,608.12,70.0,9.22,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,605.2933333333334,0.0,39.833333333333336,62.31333333333333,608.12,70.0,2.9033333333333338,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,603.8833333333333,0.0,40.5,63.91666666666666,608.12,70.0,7.096666666666667,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,612.3566666666667,0.0,40.16666666666666,60.85333333333333,608.12,70.0,6.41,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,612.3566666666667,0.0,40.5,60.06666666666666,608.12,70.0,13.026666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,596.1133333333333,0.0,40.66666666666666,61.57333333333333,608.12,70.0,18.25,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,614.4766666666667,0.0,41.5,63.31999999999999,608.12,70.0,23.473333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,602.4699999999999,0.0,40.833333333333336,64.29666666666667,608.12,70.0,26.14,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,612.3566666666667,0.0,40.833333333333336,65.14999999999999,608.12,70.0,27.85,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,604.5866666666667,0.0,40.833333333333336,65.83333333333333,608.12,70.0,28.97666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,600.3466666666667,0.0,40.66666666666666,66.30666666666667,608.12,70.0,30.80333333333333,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,603.88,0.0,39.833333333333336,66.03666666666668,608.12,70.0,30.026666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,597.5266666666666,0.0,40.16666666666666,66.53,608.12,70.0,31.32333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,613.0600000000001,0.0,40.0,66.11,608.12,70.0,30.526666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,610.2366666666667,0.0,40.333333333333336,65.74333333333334,608.12,70.0,29.846666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,613.0633333333334,0.0,39.66666666666666,67.08999999999999,608.12,70.0,37.12,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,609.5300000000001,0.0,39.66666666666666,68.58999999999999,608.12,70.0,43.053333333333335,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,615.1833333333334,0.0,39.333333333333336,70.3,608.12,70.0,47.72666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,608.12,0.0,39.333333333333336,73.13666666666667,608.12,70.0,52.59,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,608.8233333333334,0.0,39.5,77.04666666666667,608.12,70.0,51.3,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,603.1733333333333,0.0,39.66666666666666,73.69,608.12,70.0,51.96333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,608.8266666666667,0.0,40.0,78.41666666666667,608.12,70.0,50.75666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,598.2333333333332,0.0,40.0,76.14666666666666,608.12,70.0,45.26,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,599.6433333333333,0.0,39.833333333333336,73.60333333333334,608.12,70.0,41.78666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,602.4699999999999,0.0,40.16666666666666,72.72666666666667,608.12,70.0,41.18666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,614.4766666666667,0.0,40.5,72.25333333333333,608.12,70.0,41.34,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,601.7633333333333,0.0,40.5,71.24333333333334,608.12,70.0,40.60333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,611.65,0.0,40.16666666666666,71.08333333333333,608.12,70.0,41.53333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,609.5333333333333,0.0,40.66666666666666,71.50333333333333,608.12,70.0,44.45,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,616.5933333333334,0.0,40.833333333333336,72.10333333333334,608.12,70.0,47.02333333333333,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,606.7066666666666,0.0,40.66666666666666,72.84666666666668,608.12,70.0,50.56666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,603.88,0.0,40.66666666666666,73.41333333333334,608.12,70.0,53.84666666666666,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,616.5933333333334,0.0,41.0,74.77333333333333,608.12,70.0,58.27,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,598.23,0.0,40.833333333333336,77.08999999999999,608.12,70.0,64.63,74.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,608.12,0.0,40.16666666666666,78.01,608.12,70.0,68.21,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,606.7066666666666,0.0,42.16666666666666,80.48,608.12,70.0,70.64,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,601.7633333333333,0.0,46.0,82.79666666666667,608.12,70.0,73.13333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,610.9433333333333,0.0,46.333333333333336,83.33,608.12,70.0,74.58333333333333,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,603.88,0.0,47.16666666666666,83.65333333333332,608.12,70.0,74.91333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,608.8266666666667,0.0,48.16666666666666,83.42666666666666,608.12,70.0,74.49666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,610.24,0.0,51.333333333333336,83.92333333333333,608.12,70.0,74.80666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,609.5300000000001,0.0,51.5,83.95,608.12,70.0,73.79333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,613.0633333333334,0.0,52.16666666666666,83.51333333333334,608.12,70.0,71.85666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,605.2933333333334,0.0,52.0,82.67,608.12,70.0,70.07000000000001,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,610.9466666666667,0.0,52.5,82.51666666666667,608.12,70.0,69.16000000000001,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,608.8266666666667,0.0,52.833333333333336,82.33999999999999,608.12,70.0,68.11666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,610.9466666666667,0.0,53.16666666666666,82.2,608.12,70.0,67.78,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,613.77,0.0,53.66666666666666,81.77,608.12,70.0,65.95,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,606.0,0.0,54.5,80.64333333333333,608.12,70.0,63.34666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,609.5300000000001,0.0,57.66666666666666,81.2,608.12,70.0,63.79333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,602.4699999999999,0.0,60.833333333333336,81.58999999999999,608.12,70.0,63.156666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,604.5866666666667,0.0,63.833333333333336,82.05666666666667,608.12,70.0,62.95,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,602.4699999999999,0.0,68.33333333333333,82.83333333333333,608.12,70.0,62.25333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,611.6466666666666,0.0,66.5,82.25333333333333,608.12,70.0,61.35,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,601.7633333333333,0.0,65.66666666666667,82.40666666666667,608.12,70.0,61.99666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,606.0,0.0,66.66666666666667,82.67666666666666,608.12,70.0,62.830000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,611.6533333333333,0.0,67.16666666666667,82.89666666666666,608.12,70.0,63.23666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,606.7066666666666,0.0,68.66666666666667,83.12333333333333,608.12,70.0,63.836666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,608.12,0.0,69.33333333333333,84.34666666666668,608.12,70.0,65.70333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,604.5866666666667,0.0,69.5,84.84,608.12,70.0,66.7,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,608.8266666666667,0.0,72.66666666666667,85.91333333333334,608.12,70.0,68.31333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,599.64,0.0,72.83333333333333,86.63666666666666,608.12,70.0,69.35666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,607.4133333333333,0.0,73.0,87.14,608.12,70.0,69.75666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,607.4133333333333,0.0,72.66666666666667,87.15666666666665,608.12,70.0,70.24333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,606.0,0.0,73.66666666666667,86.92,608.12,70.0,69.16333333333334,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,610.9433333333333,0.0,71.83333333333333,86.71999999999998,608.12,70.0,69.20333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,600.35,0.0,70.66666666666667,86.87666666666667,608.12,70.0,69.55333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,598.23,0.0,72.83333333333333,86.95,608.12,70.0,69.70666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,616.5933333333334,0.0,71.83333333333333,86.93666666666667,608.12,70.0,69.69666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,596.82,0.0,72.16666666666667,86.59333333333332,608.12,70.0,69.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,615.89,0.0,72.0,86.41333333333334,608.12,70.0,69.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,600.35,0.0,72.16666666666667,86.52,608.12,70.0,69.82666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,607.4133333333333,0.0,73.5,86.72000000000001,608.12,70.0,69.83666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,613.77,0.0,71.83333333333333,86.57333333333334,608.12,70.0,69.92666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,615.18,0.0,71.5,86.63333333333333,608.12,70.0,70.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,603.88,0.0,72.16666666666667,86.77333333333333,608.12,70.0,70.27,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,608.8233333333334,0.0,74.0,87.02,608.12,70.0,70.42,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,613.7666666666668,0.0,73.16666666666667,87.25333333333333,608.12,70.0,70.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,601.06,0.0,72.33333333333333,87.69666666666667,608.12,70.0,70.06666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,606.0033333333333,0.0,74.5,87.66666666666667,608.12,70.0,68.01,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,610.2366666666667,0.0,74.66666666666667,87.39666666666666,608.12,70.0,65.47333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,606.0033333333333,0.0,67.83333333333333,84.89,608.12,70.0,61.07333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,605.2933333333334,0.0,57.333333333333336,80.66333333333334,608.12,70.0,56.38,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,613.0633333333334,0.0,54.66666666666666,78.72333333333333,608.12,70.0,53.09666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,605.2933333333334,0.0,52.66666666666666,77.67,608.12,70.0,49.923333333333325,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,621.54,0.0,48.5,75.99333333333334,608.12,70.0,46.703333333333326,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,615.18,0.0,45.16666666666666,74.71666666666665,608.12,70.0,43.69,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,611.65,0.0,42.66666666666666,72.82000000000001,608.12,70.0,38.77,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,609.5333333333333,0.0,40.66666666666666,72.22333333333334,608.12,70.0,36.89333333333334,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,609.5300000000001,0.0,39.16666666666666,71.79,608.12,70.0,33.873333333333335,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,608.1166666666667,0.0,40.66666666666666,70.30666666666667,608.12,70.0,29.37,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,598.9366666666666,0.0,41.16666666666666,69.89,608.12,70.0,24.903333333333336,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,613.77,0.0,41.0,65.49666666666667,608.12,70.0,22.21,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,613.0633333333334,0.0,41.0,63.97,608.12,70.0,26.486666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,603.1733333333333,0.0,41.16666666666666,65.87,608.12,70.0,27.91,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,601.0566666666667,0.0,56.833333333333336,65.09666666666668,608.12,70.0,23.96,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,612.3566666666667,0.0,65.0,63.78,608.12,70.0,20.676666666666662,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,601.7633333333333,0.0,68.16666666666667,66.21333333333332,608.12,70.0,18.12,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,601.0566666666667,0.0,68.16666666666667,64.63333333333333,608.12,70.0,12.906666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,591.1666666666666,0.0,69.66666666666667,62.38333333333333,608.12,70.0,11.516666666666666,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,603.1766666666666,0.0,69.16666666666667,62.63666666666666,608.12,70.0,10.703333333333331,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,599.64,0.0,70.16666666666667,62.19333333333333,608.12,70.0,10.436666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,606.7066666666666,0.0,67.16666666666667,62.25666666666667,608.12,70.0,11.473333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,600.3533333333334,0.0,67.66666666666667,62.60666666666666,608.12,70.0,13.02,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,618.7133333333334,0.0,67.66666666666667,63.196666666666665,608.12,70.0,13.57,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,605.2933333333334,0.0,68.5,63.82666666666666,608.12,70.0,13.736666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,601.76,0.0,68.66666666666667,64.04,608.12,70.0,14.296666666666669,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,601.7633333333333,0.0,69.33333333333333,64.29,608.12,70.0,17.463333333333335,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,604.5866666666667,0.0,67.66666666666667,64.47666666666667,608.12,70.0,18.96333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,603.88,0.0,67.16666666666667,64.8,608.12,70.0,20.57,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,601.0566666666667,0.0,67.66666666666667,64.96,608.12,70.0,22.223333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,590.4633333333333,0.0,68.16666666666667,65.22666666666667,608.12,70.0,23.89333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,600.3533333333334,0.0,67.83333333333333,66.29666666666667,608.12,70.0,28.043333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,618.01,0.0,68.83333333333333,66.92666666666668,608.12,70.0,30.683333333333334,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,607.41,0.0,66.66666666666667,68.23333333333333,608.12,70.0,34.946666666666665,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,599.6433333333333,0.0,68.66666666666667,70.42,608.12,70.0,40.766666666666666,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,606.7033333333334,0.0,70.16666666666667,72.31,608.12,70.0,45.02,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,600.35,0.0,61.16666666666666,74.26666666666667,608.12,70.0,50.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,620.1233333333333,0.0,70.5,75.36333333333333,608.12,70.0,51.72666666666667,74.0,70.0,72.0,69.52999999999999,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,620.83,0.0,74.0,76.56333333333333,608.12,70.0,54.39000000000001,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,610.9433333333333,0.0,62.5,77.62666666666667,608.12,70.0,58.53666666666667,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,598.23,0.0,58.66666666666666,79.04,608.12,70.0,62.406666666666666,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,599.6433333333333,0.0,74.16666666666667,80.33,608.12,70.0,62.59666666666667,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,603.88,0.0,73.33333333333333,80.26333333333334,608.12,70.0,62.18000000000001,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,608.12,0.0,73.16666666666667,80.18333333333334,608.12,70.0,62.156666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,603.88,0.0,73.66666666666667,80.72,608.12,70.0,63.27,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,652.6166666666667,0.0,48.333333333333336,79.90333333333332,608.12,70.0,65.83,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,611.65,0.0,44.0,80.02333333333333,608.12,70.0,66.61333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,601.7633333333333,0.0,44.0,80.51666666666667,608.12,70.0,69.80333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,608.1166666666667,0.0,44.0,80.43333333333334,608.12,70.0,71.57666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,606.0,0.0,44.16666666666666,80.19,608.12,70.0,73.01666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,610.24,0.0,43.5,80.79666666666667,608.12,70.0,76.73,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,619.4166666666666,0.0,44.16666666666666,82.21333333333334,608.12,70.0,81.59333333333333,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,612.3566666666667,0.0,44.16666666666666,83.18333333333334,608.12,70.0,85.03,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,613.0633333333334,0.0,44.5,83.60333333333334,608.12,70.0,87.25999999999999,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,608.8266666666667,0.0,45.0,85.09666666666666,608.12,70.0,87.15333333333332,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,605.2933333333334,0.0,45.5,88.96999999999998,608.12,70.0,84.14666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,616.5966666666667,0.0,44.66666666666666,86.37333333333333,608.12,70.0,78.31666666666666,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,606.0,0.0,44.0,83.61666666666667,608.12,70.0,72.7,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,601.7633333333333,0.0,44.333333333333336,82.35666666666667,608.12,70.0,70.32333333333334,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,615.8866666666667,0.0,43.5,81.04666666666667,608.12,70.0,67.31,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,606.0,0.0,43.833333333333336,79.51333333333334,608.12,70.0,65.45,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,603.88,0.0,44.0,78.92,608.12,70.0,64.47999999999999,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,605.2933333333334,0.0,43.333333333333336,77.79666666666667,608.12,70.0,61.23666666666666,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,603.8833333333333,0.0,43.0,76.99,608.12,70.0,60.43333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,603.88,0.0,43.16666666666666,76.70666666666666,608.12,70.0,59.46666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,615.1833333333334,0.0,43.5,77.36333333333333,608.12,70.0,61.29666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,610.24,0.0,43.333333333333336,77.89,608.12,70.0,62.79333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,608.1166666666667,0.0,43.333333333333336,77.99666666666667,608.12,70.0,63.39666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,603.88,0.0,43.16666666666666,77.63666666666667,608.12,70.0,63.653333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,606.7066666666666,0.0,43.333333333333336,77.64333333333333,608.12,70.0,64.58333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,614.4766666666667,0.0,43.16666666666666,77.56,608.12,70.0,64.92,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,608.8266666666667,0.0,43.0,78.24,608.12,70.0,67.77333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,599.6433333333333,0.0,41.833333333333336,80.21666666666667,608.12,70.0,69.97000000000001,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,603.1733333333333,0.0,44.333333333333336,81.05666666666667,608.12,70.0,69.82333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,598.9366666666666,0.0,46.333333333333336,81.59666666666668,608.12,70.0,69.72666666666667,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,606.7066666666666,0.0,47.16666666666666,81.22666666666667,608.12,70.0,68.38333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,606.7066666666666,0.0,47.833333333333336,81.18666666666667,608.12,70.0,68.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,602.4699999999999,0.0,48.833333333333336,80.75333333333333,608.12,70.0,66.35000000000001,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,611.65,0.0,50.16666666666666,79.85000000000001,608.12,70.0,63.63,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,605.9966666666667,0.0,50.833333333333336,78.65333333333332,608.12,70.0,60.11666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,601.0533333333333,0.0,51.66666666666666,77.94666666666667,608.12,70.0,58.47666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,603.88,0.0,52.833333333333336,77.3,608.12,70.0,55.97,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,608.12,0.0,53.5,76.51,608.12,70.0,54.28666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,608.8266666666667,0.0,54.333333333333336,76.31,608.12,70.0,53.91333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,605.9966666666667,0.0,54.333333333333336,76.30333333333333,608.12,70.0,53.77666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,601.7633333333333,0.0,54.16666666666666,75.96333333333332,608.12,70.0,52.81666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,612.36,0.0,54.5,75.62666666666667,608.12,70.0,52.10666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,608.8266666666667,0.0,55.16666666666666,75.64666666666666,608.12,70.0,51.85,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,604.5866666666667,0.0,55.5,75.38,608.12,70.0,51.13666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,608.8233333333334,0.0,55.5,75.3,608.12,70.0,50.92666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,612.3566666666667,0.0,55.5,74.79333333333334,608.12,70.0,49.68000000000001,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,606.0033333333333,0.0,55.5,74.37333333333333,608.12,70.0,48.52,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,606.0,0.0,55.66666666666666,74.19,608.12,70.0,47.57,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,610.2366666666667,0.0,56.333333333333336,74.18,608.12,70.0,47.45333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,608.12,0.0,56.16666666666666,74.42666666666666,608.12,70.0,47.68333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,608.12,0.0,56.0,73.88333333333334,608.12,70.0,45.91,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,610.9466666666667,0.0,56.0,73.61333333333333,608.12,70.0,44.84666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,606.7066666666666,0.0,56.5,73.42999999999999,608.12,70.0,43.946666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,612.3566666666667,0.0,56.333333333333336,73.23666666666666,608.12,70.0,42.09666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,608.8233333333334,0.0,56.16666666666666,72.20333333333333,608.12,70.0,38.75666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,603.1766666666666,0.0,56.5,71.44666666666667,608.12,70.0,36.41333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,610.9433333333333,0.0,56.16666666666666,71.12,608.12,70.0,34.48666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,604.5866666666667,0.0,56.0,70.14666666666666,608.12,70.0,29.76666666666667,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,601.0533333333333,0.0,53.66666666666666,68.95666666666666,608.12,70.0,26.82333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,594.6999999999999,0.0,52.16666666666666,68.02666666666667,608.12,70.0,23.9,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,602.4666666666667,0.0,51.5,67.55666666666667,608.12,70.0,21.92333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,605.29,0.0,49.333333333333336,67.16666666666667,608.12,70.0,20.613333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,612.3566666666667,0.0,48.5,66.92333333333333,608.12,70.0,20.576666666666668,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,608.8266666666667,0.0,48.0,67.10000000000001,608.12,70.0,20.576666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,613.7666666666668,0.0,46.5,66.62666666666667,608.12,70.0,17.706666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,614.4766666666667,0.0,45.333333333333336,66.04,608.12,70.0,14.920000000000002,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,613.0633333333334,0.0,44.833333333333336,65.17333333333333,608.12,70.0,11.866666666666667,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,596.82,0.0,43.5,64.79666666666667,608.12,70.0,7.010000000000001,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,610.24,0.0,42.833333333333336,64.36333333333333,608.12,70.0,6.033333333333334,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,606.0,0.0,42.5,64.74333333333334,608.12,70.0,7.683333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,609.5300000000001,0.0,42.0,64.87,608.12,70.0,5.5,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,622.95,0.0,41.16666666666666,65.26333333333334,608.12,70.0,7.353333333333334,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,607.41,0.0,40.5,64.94,608.12,70.0,8.67,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,608.1166666666667,0.0,40.5,65.12,608.12,70.0,9.506666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,609.5300000000001,0.0,41.333333333333336,65.21,608.12,70.0,11.716666666666669,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,605.2933333333334,0.0,41.66666666666666,65.24666666666667,608.12,70.0,13.77,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,600.3466666666667,0.0,41.833333333333336,65.86333333333333,608.12,70.0,19.536666666666665,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,610.9433333333333,0.0,41.833333333333336,67.34666666666666,608.12,70.0,23.793333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,604.59,0.0,41.833333333333336,68.10333333333334,608.12,70.0,26.093333333333334,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,603.88,0.0,42.0,68.69333333333333,608.12,70.0,28.72666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,609.5333333333333,0.0,42.0,68.78666666666668,608.12,70.0,29.44666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,606.0033333333333,0.0,42.333333333333336,68.95,608.12,70.0,31.77,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,593.29,0.0,41.66666666666666,69.35000000000001,608.12,70.0,34.92666666666667,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,599.6433333333333,0.0,42.16666666666666,69.59666666666666,608.12,70.0,37.333333333333336,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,603.8833333333333,0.0,42.5,71.73,608.12,70.0,42.42666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,610.24,0.0,42.16666666666666,73.39999999999999,608.12,70.0,46.580000000000005,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,598.23,0.0,42.333333333333336,74.98666666666666,608.12,70.0,52.5,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,612.36,0.0,42.5,76.51,608.12,70.0,57.88333333333333,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,608.8233333333334,0.0,42.16666666666666,77.54333333333334,608.12,70.0,61.28,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,602.4699999999999,0.0,41.333333333333336,79.09333333333332,608.12,70.0,64.89333333333333,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,604.5833333333334,0.0,41.16666666666666,79.97666666666667,608.12,70.0,67.08666666666666,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,2690
