time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 00:15:00,592.5799999999999,0.0,40.833333333333336,80.95666666666666,608.12,70.0,70.17,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,605.2966666666666,0.0,41.5,81.7,608.12,70.0,72.94666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,614.4766666666667,0.0,42.833333333333336,82.29666666666667,608.12,70.0,74.27333333333333,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,606.7066666666666,0.0,43.833333333333336,82.92666666666666,608.12,70.0,75.71666666666665,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,610.9466666666667,0.0,44.833333333333336,83.47,608.12,70.0,77.59666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,609.5333333333333,0.0,45.333333333333336,83.94,608.12,70.0,79.06333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,601.7633333333333,0.0,46.333333333333336,84.10000000000001,608.12,70.0,79.49,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,608.8266666666667,0.0,47.333333333333336,84.37,608.12,70.0,80.01333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,613.0633333333334,0.0,48.333333333333336,84.2,608.12,70.0,79.28333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,605.9966666666667,0.0,49.0,84.14,608.12,70.0,78.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,613.7666666666668,0.0,49.0,84.12333333333333,608.12,70.0,78.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,618.7133333333334,0.0,49.5,84.26666666666667,608.12,70.0,78.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,606.0,0.0,49.833333333333336,84.35000000000001,608.12,70.0,78.31666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,610.2366666666667,0.0,50.5,84.41000000000001,608.12,70.0,78.14666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,608.1166666666667,0.0,50.66666666666666,84.35333333333334,608.12,70.0,78.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,602.4699999999999,0.0,51.0,84.47333333333334,608.12,70.0,78.35666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,603.88,0.0,51.16666666666666,84.37,608.12,70.0,78.39666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,610.9433333333333,0.0,52.833333333333336,84.54666666666667,608.12,70.0,77.73,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,605.2933333333334,0.0,53.16666666666666,84.28666666666668,608.12,70.0,76.53,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,600.3466666666667,0.0,53.5,83.97666666666667,608.12,70.0,75.15333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,609.5300000000001,0.0,54.16666666666666,83.91666666666667,608.12,70.0,74.99,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,609.5300000000001,0.0,55.333333333333336,84.14,608.12,70.0,74.68666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,612.355,0.0,56.0,83.94999999999999,608.12,70.0,73.20500000000001,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,618.0066666666667,0.0,56.0,83.55333333333333,608.12,70.0,72.10000000000001,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,602.4699999999999,0.0,58.333333333333336,83.68666666666667,608.12,70.0,71.61666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,595.4066666666666,0.0,60.833333333333336,83.89999999999999,608.12,70.0,70.55333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,596.11,0.0,64.83333333333333,84.69,608.12,70.0,70.35333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,599.6433333333333,0.0,64.5,84.69,608.12,70.0,69.92333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,601.0566666666667,0.0,65.0,84.97,608.12,70.0,70.85666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,610.9466666666667,0.0,65.83333333333333,84.93,608.12,70.0,70.35666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,613.0633333333334,0.0,68.0,85.56666666666666,608.12,70.0,70.80666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,602.4666666666667,0.0,67.5,85.50333333333333,608.12,70.0,70.96333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,615.18,0.0,68.0,85.66333333333334,608.12,70.0,71.24666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,604.5866666666667,0.0,67.0,85.59666666666668,608.12,70.0,71.43666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,612.36,0.0,64.83333333333333,85.58,608.12,70.0,71.54666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,604.5833333333334,0.0,67.16666666666667,85.64666666666666,608.12,70.0,71.62333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,611.65,0.0,68.0,85.74000000000001,608.12,70.0,72.19333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,602.4699999999999,0.0,67.66666666666667,85.90333333333332,608.12,70.0,72.71,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,604.5866666666667,0.0,68.5,86.14333333333333,608.12,70.0,73.18666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,606.0033333333333,0.0,71.66666666666667,86.83,608.12,70.0,72.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,596.8166666666666,0.0,72.33333333333333,86.85666666666667,608.12,70.0,72.73666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,609.5333333333333,0.0,71.5,87.03666666666668,608.12,70.0,72.80333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,601.0566666666667,0.0,70.16666666666667,87.19,608.12,70.0,73.11333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,602.4666666666667,0.0,71.0,87.40333333333335,608.12,70.0,73.73,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,601.76,0.0,71.5,87.66000000000001,608.12,70.0,74.47000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,608.8266666666667,0.0,72.83333333333333,87.72666666666667,608.12,70.0,75.10333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,597.5233333333333,0.0,72.0,87.87666666666667,608.12,70.0,75.49,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,613.0666666666667,0.0,71.83333333333333,87.82333333333334,608.12,70.0,76.44,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,617.3000000000001,0.0,74.83333333333333,88.54333333333334,608.12,70.0,77.85333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,611.6533333333333,0.0,75.16666666666667,89.0,608.12,70.0,79.38,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,609.5333333333333,0.0,74.83333333333333,89.57,608.12,70.0,80.51,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,614.4766666666667,0.0,76.33333333333333,90.25,608.12,70.0,80.95,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,606.7033333333334,0.0,76.16666666666667,90.30666666666669,608.12,70.0,80.01333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,603.1766666666666,0.0,76.33333333333333,90.59666666666668,608.12,70.0,79.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,601.76,0.0,76.33333333333333,90.68,608.12,70.0,77.68333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,610.9433333333333,0.0,76.0,90.94,608.12,70.0,74.83333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,608.12,0.0,73.33333333333333,89.15666666666668,608.12,70.0,70.53333333333335,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,603.1766666666666,0.0,67.0,85.84333333333332,608.12,70.0,66.21333333333332,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,609.5300000000001,0.0,61.16666666666666,83.27333333333333,608.12,70.0,62.67333333333334,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,603.1766666666666,0.0,56.833333333333336,81.33333333333333,608.12,70.0,59.68333333333334,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,608.8233333333334,0.0,55.333333333333336,79.73666666666666,608.12,70.0,55.93666666666667,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,606.7066666666666,0.0,54.833333333333336,77.83333333333333,608.12,70.0,50.57666666666668,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,612.3566666666667,0.0,53.0,75.81666666666668,608.12,70.0,46.20333333333334,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,607.41,0.0,51.16666666666666,74.11,608.12,70.0,42.24,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,602.4666666666667,0.0,49.333333333333336,73.20666666666666,608.12,70.0,40.38,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,609.5300000000001,0.0,47.5,72.07,608.12,70.0,38.22666666666667,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,608.12,0.0,47.333333333333336,71.55333333333333,608.12,70.0,36.656666666666666,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,602.4666666666667,0.0,45.833333333333336,71.25,608.12,70.0,35.236666666666665,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,607.4133333333333,0.0,44.16666666666666,70.65333333333334,608.12,70.0,32.77666666666667,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,610.24,0.0,43.16666666666666,69.40333333333332,608.12,70.0,28.64333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,611.65,0.0,42.333333333333336,68.50666666666666,608.12,70.0,23.346666666666664,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,605.2933333333334,0.0,42.833333333333336,67.27333333333333,608.12,70.0,17.5,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,593.2866666666666,0.0,43.66666666666666,65.42666666666666,608.12,70.0,12.15,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,616.5933333333334,0.0,43.833333333333336,65.35333333333334,608.12,70.0,9.873333333333331,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,606.0,0.0,44.16666666666666,65.55666666666667,608.12,70.0,5.65,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,602.4699999999999,0.0,44.16666666666666,66.0,608.12,70.0,0.6366666666666666,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,611.65,0.0,44.16666666666666,66.23333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,599.64,0.0,44.333333333333336,65.8,608.12,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,611.65,0.0,44.66666666666666,61.28,608.12,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,601.0533333333333,0.0,44.0,64.04666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,590.46,0.0,43.833333333333336,58.94333333333333,608.12,70.0,1.2166666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,605.29,0.0,44.16666666666666,59.41666666666666,608.12,70.0,10.076666666666666,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,605.2933333333334,0.0,44.5,60.61333333333334,608.12,70.0,16.666666666666668,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,614.4733333333334,0.0,44.5,61.99333333333333,608.12,70.0,20.98333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,601.7633333333333,0.0,44.833333333333336,63.18,608.12,70.0,24.996666666666663,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,613.0633333333334,0.0,44.833333333333336,63.973333333333336,608.12,70.0,26.83333333333333,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,608.1166666666667,0.0,44.833333333333336,64.44,608.12,70.0,28.60666666666667,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,602.4666666666667,0.0,44.16666666666666,66.66,608.12,70.0,35.63,74.0,70.0,72.0,69.43,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,611.65,0.0,44.0,67.81666666666666,608.12,70.0,39.13666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,598.94,0.0,44.16666666666666,69.73333333333333,608.12,70.0,43.81999999999999,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,598.9366666666666,0.0,44.16666666666666,71.09,608.12,70.0,47.86000000000001,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,604.5866666666667,0.0,44.66666666666666,72.69333333333334,608.12,70.0,52.20666666666667,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,600.35,0.0,44.5,74.27666666666667,608.12,70.0,57.13666666666666,74.0,70.0,72.0,69.39999999999999,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,608.8266666666667,0.0,44.333333333333336,76.26,608.12,70.0,63.423333333333325,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,615.89,0.0,44.66666666666666,77.7,608.12,70.0,68.23,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,604.5866666666667,0.0,45.16666666666666,82.97333333333334,608.12,70.0,69.47666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,603.1733333333333,0.0,44.833333333333336,80.76333333333334,608.12,70.0,71.04333333333334,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,609.5333333333333,0.0,44.66666666666666,83.50333333333333,608.12,70.0,69.28666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,603.8833333333333,0.0,44.833333333333336,82.7,608.12,70.0,69.35000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,613.0633333333334,0.0,45.0,81.75666666666666,608.12,70.0,65.21333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,603.88,0.0,45.333333333333336,81.77333333333333,608.12,70.0,68.18666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,612.3533333333334,0.0,45.333333333333336,83.79333333333334,608.12,70.0,63.60333333333333,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,607.4133333333333,0.0,45.0,80.71666666666667,608.12,70.0,56.81333333333333,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,605.2933333333334,0.0,45.16666666666666,79.18,608.12,70.0,53.28,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,603.88,0.0,45.0,77.23,608.12,70.0,47.71,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,609.5333333333333,0.0,45.5,75.16000000000001,608.12,70.0,43.22,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,609.5300000000001,0.0,45.16666666666666,73.41333333333334,608.12,70.0,39.626666666666665,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,609.5300000000001,0.0,45.5,72.37,608.12,70.0,37.53,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,603.1766666666666,0.0,45.333333333333336,71.53333333333333,608.12,70.0,35.03666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,613.77,0.0,45.333333333333336,70.45,608.12,70.0,32.266666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,601.0566666666667,0.0,46.0,69.74666666666667,608.12,70.0,30.02333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,606.7066666666666,0.0,45.66666666666666,69.33333333333333,608.12,70.0,29.543333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,605.2933333333334,0.0,45.333333333333336,68.72666666666667,608.12,70.0,28.366666666666664,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,608.12,0.0,44.833333333333336,68.45333333333333,608.12,70.0,28.376666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,608.12,0.0,45.0,68.09,608.12,70.0,27.865,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,615.1833333333334,0.0,45.333333333333336,68.64666666666666,608.12,70.0,27.67,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,595.4066666666666,0.0,45.0,68.32000000000001,608.12,70.0,27.03,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,609.5333333333333,0.0,44.5,67.89,608.12,70.0,28.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,598.9366666666666,0.0,44.66666666666666,67.50666666666666,608.12,70.0,30.186666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,604.5866666666667,0.0,44.5,67.36666666666666,608.12,70.0,32.99333333333333,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,605.29,0.0,44.5,67.87,608.12,70.0,37.27666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,614.4766666666667,0.0,44.0,68.15333333333332,608.12,70.0,41.45333333333333,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,604.5866666666667,0.0,43.333333333333336,70.25333333333333,608.12,70.0,45.77333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,610.2366666666667,0.0,46.833333333333336,73.01666666666667,608.12,70.0,48.82666666666666,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,608.8266666666667,0.0,49.5,75.08,608.12,70.0,51.946666666666665,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,608.12,0.0,50.66666666666666,75.94666666666667,608.12,70.0,53.32333333333333,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,607.4133333333333,0.0,51.66666666666666,76.58999999999999,608.12,70.0,54.446666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,607.4133333333333,0.0,52.833333333333336,77.44333333333333,608.12,70.0,56.580000000000005,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,607.4133333333333,0.0,54.66666666666666,78.31666666666666,608.12,70.0,58.16666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,610.2366666666667,0.0,55.0,78.77666666666666,608.12,70.0,58.99,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,601.76,0.0,55.5,79.00666666666667,608.12,70.0,60.26,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,611.65,0.0,57.5,79.83999999999999,608.12,70.0,61.32333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,596.8166666666667,0.0,59.333333333333336,80.69,608.12,70.0,62.60666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,605.2933333333334,0.0,60.0,81.27666666666667,608.12,70.0,63.70666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,606.0,0.0,59.5,81.70666666666666,608.12,70.0,64.84333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,609.5333333333333,0.0,63.5,82.71333333333332,608.12,70.0,65.97333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,610.9433333333333,0.0,67.0,83.75999999999999,608.12,70.0,66.98333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,603.8833333333333,0.0,66.66666666666667,84.20666666666666,608.12,70.0,67.89333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,616.5933333333334,0.0,67.83333333333333,84.82333333333334,608.12,70.0,68.69666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,607.41,0.0,69.5,84.82666666666667,608.12,70.0,68.56666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,605.2933333333334,0.0,70.5,85.24666666666667,608.12,70.0,69.62333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,596.82,0.0,73.16666666666667,86.66666666666667,608.12,70.0,71.35000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,599.64,0.0,74.0,87.145,608.12,70.0,72.18,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,604.5866666666667,0.0,74.16666666666667,87.58666666666666,608.12,70.0,73.65333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,608.8233333333334,0.0,75.83333333333333,88.42,608.12,70.0,75.12333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,610.9466666666667,0.0,74.83333333333333,88.98666666666668,608.12,70.0,76.64,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,608.8233333333334,0.0,73.83333333333333,89.54666666666667,608.12,70.0,78.76666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,607.4133333333333,0.0,75.33333333333333,90.52333333333333,608.12,70.0,81.95,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,606.7066666666666,0.0,77.83333333333333,91.12,608.12,70.0,84.08333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,603.8833333333333,0.0,78.0,91.74,608.12,70.0,86.02,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,606.7066666666666,0.0,78.16666666666667,92.17666666666666,608.12,70.0,87.44,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,610.9466666666667,0.0,77.66666666666667,92.24,608.12,70.0,87.45,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,609.5300000000001,0.0,76.16666666666667,92.45666666666666,608.12,70.0,88.22666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,608.12,0.0,76.0,92.80666666666669,608.12,70.0,88.55666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,603.8833333333333,0.0,77.16666666666667,92.78666666666668,608.12,70.0,87.26,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,603.1733333333333,0.0,78.5,92.64,608.12,70.0,86.25999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,618.7133333333334,0.0,79.0,92.32333333333334,608.12,70.0,84.11,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,606.71,0.0,76.5,92.06,608.12,70.0,82.77333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,603.88,0.0,77.66666666666667,91.83333333333331,608.12,70.0,80.44,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,605.2933333333334,0.0,78.33333333333333,91.15666666666668,608.12,70.0,77.56,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,608.8233333333334,0.0,77.5,90.39,608.12,70.0,75.14666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,608.12,0.0,76.66666666666667,89.35333333333334,608.12,70.0,71.68333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,600.35,0.0,75.83333333333333,88.11666666666667,608.12,70.0,68.06666666666666,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,598.23,0.0,77.66666666666667,86.85666666666667,608.12,70.0,64.84666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,610.9466666666667,0.0,79.33333333333333,85.45333333333333,608.12,70.0,61.03666666666667,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,613.77,0.0,76.66666666666667,82.95333333333333,608.12,70.0,55.76,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,613.0633333333334,0.0,76.16666666666667,81.08666666666666,608.12,70.0,51.42,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,601.7633333333333,0.0,77.66666666666667,78.8,608.12,70.0,47.29,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,601.76,0.0,77.33333333333333,76.99666666666667,608.12,70.0,43.04333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,612.3533333333334,0.0,75.16666666666667,74.99666666666667,608.12,70.0,39.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,604.5866666666667,0.0,75.66666666666667,72.95,608.12,70.0,35.02,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,601.0566666666667,0.0,77.66666666666667,71.59333333333333,608.12,70.0,31.203333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,609.5300000000001,0.0,77.5,70.65333333333334,608.12,70.0,27.71666666666667,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,606.7066666666666,0.0,76.83333333333333,69.70333333333333,608.12,70.0,23.89333333333333,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,602.4666666666667,0.0,76.0,68.31666666666666,608.12,70.0,20.526666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,603.88,0.0,75.33333333333333,67.41666666666667,608.12,70.0,18.85333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,607.4166666666666,0.0,76.0,66.85333333333334,608.12,70.0,16.286666666666665,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,603.88,0.0,74.5,66.51666666666667,608.12,70.0,15.843333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,610.2366666666667,0.0,75.5,66.17666666666666,608.12,70.0,14.923333333333332,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,608.1166666666667,0.0,74.83333333333333,66.31,608.12,70.0,15.746666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,613.0633333333334,0.0,74.0,66.31,608.12,70.0,15.813333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,609.5300000000001,0.0,74.66666666666667,66.37666666666667,608.12,70.0,17.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,610.9466666666667,0.0,74.0,66.40666666666667,608.12,70.0,18.24,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,606.7033333333334,0.0,75.16666666666667,66.91000000000001,608.12,70.0,20.51,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,618.71,0.0,74.5,67.38333333333334,608.12,70.0,22.8,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,613.77,0.0,73.16666666666667,68.19,608.12,70.0,26.416666666666668,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,604.5866666666667,0.0,73.5,68.94,608.12,70.0,29.043333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,601.0566666666667,0.0,72.33333333333333,70.29666666666667,608.12,70.0,33.403333333333336,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,603.88,0.0,73.16666666666667,71.75,608.12,70.0,37.11666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,604.5866666666667,0.0,74.66666666666667,72.90333333333332,608.12,70.0,40.48,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,605.9966666666667,0.0,73.5,74.51666666666667,608.12,70.0,44.23,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,608.8233333333334,0.0,71.66666666666667,76.57666666666667,608.12,70.0,48.580000000000005,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,594.6999999999999,0.0,73.33333333333333,78.92666666666666,608.12,70.0,53.99,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,610.24,0.0,75.0,80.77333333333333,608.12,70.0,58.22333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,612.36,0.0,73.16666666666667,82.56333333333333,608.12,70.0,62.73,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,612.3566666666667,0.0,73.5,84.45666666666666,608.12,70.0,67.33333333333333,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,603.1766666666666,0.0,73.0,86.12,608.12,70.0,72.64,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,601.0533333333333,0.0,71.83333333333333,87.82666666666667,608.12,70.0,78.72333333333334,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,605.2933333333334,0.0,73.0,89.25333333333333,608.12,70.0,84.19666666666666,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,608.8266666666667,0.0,74.0,90.34,608.12,70.0,89.32666666666667,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,610.2366666666667,0.0,74.0,91.14666666666666,608.12,70.0,93.29333333333334,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,604.5866666666667,0.0,74.16666666666667,91.36333333333334,608.12,70.0,98.41,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,613.0633333333334,0.0,73.0,91.25666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,603.88,0.0,71.66666666666667,91.13,608.12,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,606.7066666666666,0.0,72.5,91.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,606.7066666666666,0.0,73.5,91.01,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,608.8266666666667,0.0,73.66666666666667,90.92,608.12,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,598.9366666666666,0.0,72.83333333333333,90.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,606.0,0.0,71.16666666666667,90.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,606.7066666666666,0.0,70.83333333333333,90.63333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,612.3566666666667,0.0,73.0,90.5,608.12,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,610.2366666666667,0.0,73.0,90.5,608.12,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,606.7066666666666,0.0,72.66666666666667,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,613.77,0.0,72.66666666666667,90.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,613.0666666666667,0.0,73.33333333333333,90.15666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,617.3000000000001,0.0,70.83333333333333,89.89333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,603.1766666666666,0.0,70.83333333333333,89.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,602.4699999999999,0.0,72.5,89.75666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,601.7633333333333,0.0,70.16666666666667,89.58333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,609.5333333333333,0.0,70.33333333333333,89.51333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,598.23,0.0,72.0,89.24666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,606.71,0.0,72.0,89.12,608.12,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,601.7633333333333,0.0,70.83333333333333,89.11333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,603.88,0.0,69.5,88.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,615.1833333333334,0.0,71.83333333333333,88.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,612.3566666666667,0.0,71.5,88.87333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,609.5333333333333,0.0,70.16666666666667,88.74000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,607.4133333333333,0.0,71.33333333333333,88.61000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,621.5366666666667,0.0,69.5,88.55333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.66,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,596.82,0.0,68.83333333333333,88.46,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,607.4133333333333,0.0,68.16666666666667,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.61333333333333,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,600.35,0.0,70.0,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,609.5300000000001,0.0,68.83333333333333,88.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,605.2933333333334,0.0,68.5,88.22333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,615.18,0.0,70.0,88.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,603.8833333333333,0.0,69.5,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,608.12,0.0,68.16666666666667,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,613.0600000000001,0.0,67.16666666666667,87.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,609.5300000000001,0.0,68.5,87.83,608.12,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,605.2933333333334,0.0,69.5,87.81,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,601.7633333333333,0.0,69.0,87.69666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,607.41,0.0,68.16666666666667,87.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,610.9466666666667,0.0,69.0,87.67,608.12,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,615.89,0.0,67.5,87.96333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,604.5866666666667,0.0,67.16666666666667,88.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,602.4666666666667,0.0,67.33333333333333,88.44333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,598.9366666666666,0.0,68.33333333333333,88.73,608.12,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,596.8166666666666,0.0,69.5,88.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,608.1166666666667,0.0,69.16666666666667,89.44333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,610.2366666666667,0.0,69.16666666666667,89.75,608.12,70.0,100.0,74.0,70.0,72.0,68.46666666666665,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,609.5333333333333,0.0,68.16666666666667,90.07333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,614.4766666666667,0.0,70.5,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,604.59,0.0,69.33333333333333,90.65,608.12,70.0,100.0,74.0,70.0,72.0,68.65333333333332,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,607.4133333333333,0.0,69.16666666666667,90.99666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,611.6533333333333,0.0,71.0,91.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,603.1766666666666,0.0,71.33333333333333,91.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,606.0,0.0,71.33333333333333,91.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,613.7666666666668,0.0,71.66666666666667,92.32,608.12,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,613.0600000000001,0.0,70.0,92.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,598.9366666666666,0.0,70.33333333333333,92.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,603.8833333333333,0.0,71.5,92.96333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,604.5866666666667,0.0,71.83333333333333,93.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,610.24,0.0,70.0,93.43,608.12,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,608.8266666666667,0.0,71.83333333333333,93.67333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,604.5866666666667,0.0,71.5,93.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,603.1733333333333,0.0,71.33333333333333,94.20333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,605.2933333333334,0.0,72.66666666666667,94.48333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,603.1733333333333,0.0,73.16666666666667,94.75333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,607.4133333333333,0.0,73.0,94.98666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,610.9466666666667,0.0,72.66666666666667,95.27666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,609.5333333333333,0.0,72.66666666666667,95.42666666666666,608.12,70.0,99.04,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,604.59,0.0,74.16666666666667,95.51,608.12,70.0,95.85333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,613.0633333333334,0.0,74.33333333333333,95.06333333333332,608.12,70.0,92.05666666666669,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,613.0633333333334,0.0,72.66666666666667,94.11666666666667,608.12,70.0,87.15666666666668,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,610.9466666666667,0.0,71.83333333333333,93.13333333333333,608.12,70.0,83.00666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,605.2933333333334,0.0,70.66666666666667,91.71,608.12,70.0,77.55666666666666,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,611.65,0.0,70.0,90.29333333333334,608.12,70.0,73.21333333333332,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,611.65,0.0,69.16666666666667,88.73666666666666,608.12,70.0,69.00333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,608.12,0.0,71.0,86.85000000000001,608.12,70.0,64.90333333333334,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,607.41,0.0,70.83333333333333,84.97,608.12,70.0,60.870000000000005,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,604.5866666666667,0.0,69.33333333333333,83.01666666666667,608.12,70.0,56.72666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,601.76,0.0,67.66666666666667,81.26,608.12,70.0,52.92666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,608.12,0.0,67.83333333333333,79.80333333333334,608.12,70.0,50.44,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,601.0566666666667,0.0,67.83333333333333,78.77666666666666,608.12,70.0,48.52666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,597.5233333333333,0.0,68.66666666666667,77.88333333333334,608.12,70.0,47.046666666666674,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,613.0600000000001,0.0,68.66666666666667,77.10333333333334,608.12,70.0,45.85,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,606.7066666666666,0.0,67.33333333333333,76.87,608.12,70.0,46.13333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,603.8833333333333,0.0,70.0,77.37333333333333,608.12,70.0,47.91333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,613.0600000000001,0.0,71.83333333333333,78.34333333333333,608.12,70.0,50.29333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,610.9433333333333,0.0,70.16666666666667,79.55333333333333,608.12,70.0,54.03,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,605.2933333333334,0.0,69.66666666666667,80.88,608.12,70.0,57.97,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,614.4766666666667,0.0,71.0,83.14333333333333,608.12,70.0,63.31999999999999,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,603.1766666666666,0.0,69.33333333333333,84.99333333333334,608.12,70.0,68.55,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,608.8233333333334,0.0,71.0,87.12333333333333,608.12,70.0,73.99,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,609.5300000000001,0.0,70.83333333333333,88.27999999999999,608.12,70.0,79.5,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,606.0,0.0,69.5,90.10666666666668,608.12,70.0,85.85000000000001,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,604.5866666666667,0.0,69.66666666666667,91.14666666666666,608.12,70.0,91.26333333333332,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,608.8233333333334,0.0,71.33333333333333,92.00333333333332,608.12,70.0,97.20666666666666,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,598.9366666666666,0.0,71.0,91.88666666666666,608.12,70.0,99.98333333333332,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,606.71,0.0,70.66666666666667,91.89,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,605.9966666666667,0.0,70.66666666666667,91.75333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,608.8266666666667,0.0,71.33333333333333,91.60333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,603.1733333333333,0.0,69.16666666666667,91.55333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,606.0,0.0,69.83333333333333,91.65,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,604.5866666666667,0.0,71.0,91.48,608.12,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,598.2333333333332,0.0,71.16666666666667,91.28000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,617.2966666666667,0.0,70.66666666666667,91.16,608.12,70.0,100.0,74.0,70.0,72.0,69.43,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,618.71,0.0,69.66666666666667,91.15,608.12,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,604.5866666666667,0.0,69.83333333333333,91.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,611.65,0.0,70.16666666666667,90.90666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,610.9433333333333,0.0,69.16666666666667,90.68,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,603.88,0.0,70.33333333333333,90.52,608.12,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,613.7666666666668,0.0,70.66666666666667,90.37666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,610.2366666666667,0.0,70.5,90.37,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,614.4766666666667,0.0,70.0,90.41666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,610.2366666666667,0.0,69.16666666666667,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.27999999999999,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,606.7066666666666,0.0,68.66666666666667,90.29,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,610.2366666666667,0.0,70.16666666666667,90.24666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,606.0,0.0,70.33333333333333,90.21333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,608.8233333333334,0.0,69.0,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,601.0533333333333,0.0,70.66666666666667,90.19,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,603.1733333333333,0.0,70.33333333333333,90.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,603.1766666666666,0.0,70.83333333333333,89.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,610.9433333333333,0.0,69.83333333333333,89.77666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,606.0,0.0,69.16666666666667,89.91666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,606.7066666666666,0.0,70.66666666666667,89.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,601.7666666666667,0.0,70.66666666666667,89.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,612.3566666666667,0.0,68.33333333333333,89.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,605.2933333333334,0.0,68.33333333333333,89.71,608.12,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,608.8266666666667,0.0,68.33333333333333,89.63666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.11333333333334,67.0,69.0,68.0,68.0,3020
