time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 19:45:00,602.4699999999999,0.0,68.5,66.65666666666668,608.12,70.0,14.623333333333337,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,607.4133333333333,0.0,67.5,65.85666666666667,608.12,70.0,10.606666666666667,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,598.9399999999999,0.0,66.16666666666667,65.25,608.12,70.0,7.82,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,604.5866666666667,0.0,65.5,65.45,608.12,70.0,5.506666666666667,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,607.4133333333333,0.0,64.16666666666667,65.36666666666666,608.12,70.0,1.82,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,603.1733333333333,0.0,65.83333333333333,65.54666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,612.3566666666667,0.0,64.0,65.57666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,606.7033333333334,0.0,65.0,65.49333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,613.0633333333334,0.0,63.833333333333336,65.33666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,611.6533333333333,0.0,63.333333333333336,65.19666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,614.4766666666667,0.0,63.833333333333336,65.18333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,611.65,0.0,63.333333333333336,65.07333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,603.1766666666666,0.0,63.66666666666666,64.89666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,606.7066666666666,0.0,63.333333333333336,64.71333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,601.0566666666667,0.0,63.5,64.46333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,603.1733333333333,0.0,62.66666666666666,64.10000000000001,608.12,70.0,0.5766666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,608.12,0.0,62.333333333333336,63.64666666666667,608.12,70.0,3.963333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,603.88,0.0,63.333333333333336,63.38,608.12,70.0,8.616666666666667,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,616.5933333333334,0.0,64.33333333333333,64.16,608.12,70.0,13.893333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,598.9366666666666,0.0,65.16666666666667,65.06666666666666,608.12,70.0,18.226666666666667,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,605.29,0.0,64.5,66.33999999999999,608.12,70.0,23.786666666666665,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,600.35,0.0,65.66666666666667,67.59666666666666,608.12,70.0,28.41,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,604.5866666666667,0.0,67.33333333333333,69.27666666666666,608.12,70.0,33.123333333333335,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,608.12,0.0,68.5,71.24666666666667,608.12,70.0,37.54333333333333,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,610.2366666666667,0.0,69.33333333333333,73.50666666666666,608.12,70.0,42.35333333333333,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,608.12,0.0,69.66666666666667,75.98666666666666,608.12,70.0,47.22666666666667,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,597.5266666666666,0.0,70.66666666666667,78.14333333333333,608.12,70.0,51.626666666666665,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,606.7033333333334,0.0,72.33333333333333,80.24666666666667,608.12,70.0,56.03,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,608.8266666666667,0.0,72.16666666666667,82.18333333333334,608.12,70.0,60.373333333333335,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,616.5933333333334,0.0,72.66666666666667,84.14,608.12,70.0,64.75,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,610.24,0.0,73.16666666666667,86.21666666666665,608.12,70.0,69.04,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,613.0633333333334,0.0,73.5,87.93,608.12,70.0,72.93666666666667,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,598.9366666666666,0.0,73.16666666666667,89.14999999999999,608.12,70.0,76.50666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,614.4733333333334,0.0,73.33333333333333,89.55666666666667,608.12,70.0,78.24,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,610.2366666666667,0.0,73.33333333333333,90.43666666666668,608.12,70.0,81.45666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,608.8266666666667,0.0,71.83333333333333,90.84333333333332,608.12,70.0,82.94666666666667,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,601.0566666666667,0.0,74.0,91.37333333333332,608.12,70.0,84.04666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,594.6999999999999,0.0,75.66666666666667,91.92,608.12,70.0,85.91666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,606.0,0.0,74.5,92.29,608.12,70.0,87.05,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,598.23,0.0,74.33333333333333,92.04,608.12,70.0,86.83999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,609.5333333333333,0.0,75.33333333333333,92.29666666666668,608.12,70.0,87.8,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,611.6533333333333,0.0,75.66666666666667,92.58333333333331,608.12,70.0,88.72333333333331,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,622.9533333333334,0.0,75.66666666666667,92.22666666666667,608.12,70.0,88.02333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,610.24,0.0,74.16666666666667,92.08666666666666,608.12,70.0,87.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,609.5333333333333,0.0,75.0,92.06666666666666,608.12,70.0,86.35333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,603.88,0.0,74.5,91.98666666666668,608.12,70.0,86.69,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,611.6466666666666,0.0,75.66666666666667,92.24,608.12,70.0,86.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,604.5866666666667,0.0,76.33333333333333,92.08333333333331,608.12,70.0,86.44666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,606.7066666666666,0.0,75.5,91.92,608.12,70.0,85.66000000000001,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,602.4666666666667,0.0,74.5,91.82333333333332,608.12,70.0,84.94333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,605.2933333333334,0.0,76.5,91.66333333333334,608.12,70.0,83.84333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,619.4166666666666,0.0,74.83333333333333,91.33,608.12,70.0,82.58333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,614.4766666666667,0.0,73.16666666666667,90.93666666666668,608.12,70.0,81.48333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,602.4666666666667,0.0,78.16666666666667,91.35333333333334,608.12,70.0,80.79333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,609.5300000000001,0.0,72.66666666666667,90.72,608.12,70.0,80.42333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,608.8266666666667,0.0,72.66666666666667,90.57,608.12,70.0,79.47333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,598.9333333333333,0.0,74.33333333333333,90.31333333333332,608.12,70.0,78.55666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,608.8233333333334,0.0,74.66666666666667,90.02333333333333,608.12,70.0,77.11333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,601.7633333333333,0.0,74.33333333333333,89.61333333333334,608.12,70.0,76.25666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,611.65,0.0,73.33333333333333,89.12,608.12,70.0,74.68333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,608.12,0.0,75.0,89.01333333333334,608.12,70.0,73.95,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,611.65,0.0,75.5,88.50666666666666,608.12,70.0,72.97,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,608.8266666666667,0.0,75.33333333333333,87.31666666666666,608.12,70.0,69.67333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,606.0,0.0,74.83333333333333,86.53333333333335,608.12,70.0,67.94333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,603.88,0.0,75.5,85.7,608.12,70.0,65.59666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,610.2366666666667,0.0,73.66666666666667,84.86333333333333,608.12,70.0,63.49333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,601.76,0.0,74.16666666666667,84.01,608.12,70.0,61.626666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,610.2366666666667,0.0,75.16666666666667,83.40333333333332,608.12,70.0,60.18,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,612.3566666666667,0.0,73.16666666666667,82.82,608.12,70.0,58.82666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,603.88,0.0,74.0,82.19666666666667,608.12,70.0,57.083333333333336,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,608.12,0.0,73.33333333333333,81.67,608.12,70.0,56.21,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,603.1766666666666,0.0,73.16666666666667,81.18666666666667,608.12,70.0,54.27333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,610.9433333333333,0.0,74.33333333333333,80.33666666666666,608.12,70.0,51.8,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,606.7066666666666,0.0,76.16666666666667,79.61333333333333,608.12,70.0,49.7,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,612.3566666666667,0.0,75.0,79.04,608.12,70.0,47.43666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,606.0,0.0,72.33333333333333,77.72,608.12,70.0,43.42333333333334,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,612.3566666666667,0.0,67.83333333333333,75.15666666666668,608.12,70.0,39.60333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,599.6433333333333,0.0,64.33333333333333,72.73333333333333,608.12,70.0,36.48666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,608.8266666666667,0.0,64.66666666666667,71.65333333333332,608.12,70.0,33.67,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,610.9433333333333,0.0,64.33333333333333,70.93666666666667,608.12,70.0,30.426666666666662,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,610.9466666666667,0.0,63.333333333333336,69.81333333333333,608.12,70.0,27.33666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,603.88,0.0,58.0,68.77,608.12,70.0,24.386666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,608.12,0.0,55.0,67.73666666666666,608.12,70.0,21.776666666666667,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,604.5866666666667,0.0,56.0,67.12333333333333,608.12,70.0,18.706666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,602.4666666666667,0.0,55.333333333333336,66.46666666666665,608.12,70.0,16.53,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,614.4733333333334,0.0,53.333333333333336,65.91333333333334,608.12,70.0,14.65,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,606.0,0.0,50.0,65.56333333333333,608.12,70.0,13.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,612.3566666666667,0.0,48.333333333333336,64.76,608.12,70.0,11.37,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,613.77,0.0,48.5,64.60333333333334,608.12,70.0,9.39,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,600.3466666666667,0.0,47.5,64.74666666666667,608.12,70.0,5.673333333333333,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,608.12,0.0,46.5,64.49,608.12,70.0,3.0066666666666664,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,603.88,0.0,46.5,64.31333333333333,608.12,70.0,3.703333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,610.9433333333333,0.0,46.5,64.10333333333334,608.12,70.0,5.876666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,604.5866666666667,0.0,46.66666666666666,64.13000000000001,608.12,70.0,8.01,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,607.4133333333333,0.0,46.66666666666666,64.48666666666666,608.12,70.0,11.906666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,606.7033333333334,0.0,47.16666666666666,65.44333333333334,608.12,70.0,16.916666666666668,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,598.23,0.0,47.16666666666666,66.69666666666667,608.12,70.0,21.326666666666664,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,604.59,0.0,47.333333333333336,67.43666666666667,608.12,70.0,23.19,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,604.5866666666667,0.0,47.5,67.85666666666667,608.12,70.0,24.64,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,611.65,0.0,47.66666666666666,68.75333333333333,608.12,70.0,28.21666666666667,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,610.9466666666667,0.0,48.0,69.43333333333334,608.12,70.0,30.183333333333334,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,606.0,0.0,47.66666666666666,69.08666666666666,608.12,70.0,28.38,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,613.77,0.0,47.16666666666666,68.20333333333333,608.12,70.0,25.39333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,613.77,0.0,47.16666666666666,67.87333333333333,608.12,70.0,23.820000000000004,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,609.5300000000001,0.0,45.833333333333336,68.19666666666667,608.12,70.0,25.296666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,612.3566666666667,0.0,45.333333333333336,68.20333333333333,608.12,70.0,25.416666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,609.5300000000001,0.0,44.66666666666666,68.27333333333333,608.12,70.0,25.593333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,611.65,0.0,44.16666666666666,68.12,608.12,70.0,25.46666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,604.5866666666667,0.0,44.0,67.99,608.12,70.0,24.666666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,601.0566666666667,0.0,44.0,68.28,608.12,70.0,25.866666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,608.8266666666667,0.0,43.16666666666666,68.24666666666667,608.12,70.0,25.16333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,602.4666666666667,0.0,43.0,67.86,608.12,70.0,23.756666666666664,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,603.1733333333333,0.0,42.5,68.04,608.12,70.0,24.76,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,603.88,0.0,42.0,67.96333333333332,608.12,70.0,24.686666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,615.89,0.0,42.0,67.76333333333334,608.12,70.0,25.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,607.4133333333333,0.0,42.0,67.41333333333333,608.12,70.0,25.16,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,610.9466666666667,0.0,42.0,67.42999999999999,608.12,70.0,26.95,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,601.0566666666667,0.0,42.16666666666666,67.57000000000001,608.12,70.0,28.93,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,615.8866666666667,0.0,42.0,67.48666666666666,608.12,70.0,30.776666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,601.0566666666667,0.0,43.5,68.03666666666668,608.12,70.0,34.39333333333334,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,607.4133333333333,0.0,47.16666666666666,69.87666666666667,608.12,70.0,36.91666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,614.4766666666667,0.0,47.333333333333336,70.63,608.12,70.0,36.623333333333335,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,608.1166666666667,0.0,47.5,70.49666666666667,608.12,70.0,39.52,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,606.7066666666666,0.0,47.333333333333336,71.21666666666667,608.12,70.0,40.7,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,607.4133333333333,0.0,47.5,71.72666666666667,608.12,70.0,42.083333333333336,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,608.12,0.0,47.333333333333336,72.60666666666667,608.12,70.0,43.583333333333336,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,600.35,0.0,47.333333333333336,73.00333333333333,608.12,70.0,44.333333333333336,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,598.2266666666666,0.0,47.333333333333336,74.14999999999999,608.12,70.0,47.49333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,603.1766666666666,0.0,47.5,74.65333333333334,608.12,70.0,47.84,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,606.7066666666666,0.0,47.5,74.44,608.12,70.0,48.98,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,610.2366666666667,0.0,48.16666666666666,74.76666666666667,608.12,70.0,49.95333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,603.88,0.0,48.66666666666666,75.10333333333334,608.12,70.0,50.75666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,596.82,0.0,49.0,75.58666666666666,608.12,70.0,51.57,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,605.9966666666667,0.0,49.0,75.56,608.12,70.0,51.14333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,602.4666666666667,0.0,49.0,75.17999999999999,608.12,70.0,50.67333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,605.2933333333334,0.0,49.16666666666666,75.33999999999999,608.12,70.0,50.72333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,608.12,0.0,49.66666666666666,75.21666666666665,608.12,70.0,50.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,603.1766666666666,0.0,50.0,75.10666666666667,608.12,70.0,50.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,601.7633333333333,0.0,52.833333333333336,74.93,608.12,70.0,49.156666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,609.5333333333333,0.0,56.16666666666666,75.10333333333334,608.12,70.0,48.78666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,593.9966666666666,0.0,60.333333333333336,75.58333333333333,608.12,70.0,48.34,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,609.5333333333333,0.0,62.16666666666666,76.12333333333333,608.12,70.0,49.373333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,604.59,0.0,63.0,76.57666666666667,608.12,70.0,49.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,601.0566666666667,0.0,63.66666666666666,77.00333333333333,608.12,70.0,49.74666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,608.12,0.0,65.0,77.22333333333333,608.12,70.0,50.053333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,605.2933333333334,0.0,64.0,77.34666666666666,608.12,70.0,50.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,603.1733333333333,0.0,64.0,77.59333333333333,608.12,70.0,50.84666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,603.88,0.0,64.33333333333333,77.60666666666667,608.12,70.0,51.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,607.4133333333333,0.0,63.833333333333336,77.63,608.12,70.0,51.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,595.4066666666666,0.0,63.333333333333336,77.61,608.12,70.0,51.4,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,598.23,0.0,63.5,77.69666666666667,608.12,70.0,51.50666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,614.4766666666667,0.0,62.833333333333336,77.73666666666666,608.12,70.0,51.81666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,613.0633333333334,0.0,63.66666666666666,77.85666666666667,608.12,70.0,52.20333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,604.5866666666667,0.0,63.833333333333336,78.26666666666667,608.12,70.0,53.42,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,601.7633333333333,0.0,65.0,79.32,608.12,70.0,55.59333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,608.12,0.0,63.16666666666666,79.91000000000001,608.12,70.0,56.75666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,601.76,0.0,62.833333333333336,80.37333333333333,608.12,70.0,57.97,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,610.9466666666667,0.0,63.16666666666666,80.83,608.12,70.0,59.25,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,613.77,0.0,64.66666666666667,81.35666666666667,608.12,70.0,60.53333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,603.88,0.0,65.83333333333333,82.27333333333333,608.12,70.0,62.10333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,608.12,0.0,67.33333333333333,83.21,608.12,70.0,63.54,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,606.7066666666666,0.0,67.0,83.75,608.12,70.0,64.84333333333335,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,619.42,0.0,65.33333333333333,84.20333333333333,608.12,70.0,66.24333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,609.5333333333333,0.0,65.33333333333333,84.77666666666666,608.12,70.0,67.64,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,618.7133333333333,0.0,67.5,85.57333333333334,608.12,70.0,68.98,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,603.1733333333333,0.0,70.16666666666667,86.64333333333333,608.12,70.0,69.94333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,601.0533333333333,0.0,70.16666666666667,87.08666666666666,608.12,70.0,70.95333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,604.5866666666667,0.0,70.0,87.50333333333333,608.12,70.0,71.86,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,605.2933333333334,0.0,67.66666666666667,87.24000000000001,608.12,70.0,71.18333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,606.7066666666666,0.0,69.0,86.91333333333334,608.12,70.0,70.34666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,604.59,0.0,69.5,86.83999999999999,608.12,70.0,70.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,610.24,0.0,68.66666666666667,86.65333333333332,608.12,70.0,69.05333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,608.8233333333334,0.0,67.0,85.46333333333332,608.12,70.0,67.43,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,605.9966666666667,0.0,68.66666666666667,85.02666666666666,608.12,70.0,66.29333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,604.5866666666667,0.0,69.16666666666667,84.79333333333334,608.12,70.0,65.26666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,597.5233333333333,0.0,68.5,84.51,608.12,70.0,64.08333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,608.8233333333334,0.0,66.83333333333333,84.08,608.12,70.0,61.89666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,600.3466666666667,0.0,67.5,82.88666666666667,608.12,70.0,58.9,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,606.7066666666666,0.0,69.83333333333333,82.03666666666668,608.12,70.0,56.70333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,601.76,0.0,68.33333333333333,81.17,608.12,70.0,54.04,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,603.88,0.0,67.33333333333333,79.35333333333334,608.12,70.0,49.620000000000005,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,598.9366666666666,0.0,68.66666666666667,78.06333333333333,608.12,70.0,46.24,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,601.0533333333333,0.0,69.5,76.45666666666666,608.12,70.0,41.84333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,605.2933333333334,0.0,66.83333333333333,74.23666666666666,608.12,70.0,36.92666666666667,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,615.1833333333334,0.0,62.833333333333336,72.01666666666667,608.12,70.0,32.56666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,608.8233333333334,0.0,62.833333333333336,70.41666666666667,608.12,70.0,28.71,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,614.4766666666667,0.0,59.333333333333336,69.20333333333333,608.12,70.0,24.776666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,603.1733333333333,0.0,57.333333333333336,67.92666666666666,608.12,70.0,20.793333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,606.7066666666666,0.0,53.16666666666666,66.74,608.12,70.0,18.966666666666665,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,610.24,0.0,53.16666666666666,66.21333333333332,608.12,70.0,16.516666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,603.88,0.0,52.66666666666666,65.66000000000001,608.12,70.0,13.95,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,596.82,0.0,52.833333333333336,65.33333333333333,608.12,70.0,13.046666666666669,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,605.2933333333334,0.0,52.16666666666666,65.24,608.12,70.0,11.643333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,605.2933333333333,0.0,52.5,64.80666666666667,608.12,70.0,9.653333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,610.9433333333333,0.0,50.5,64.75333333333333,608.12,70.0,7.653333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,609.5333333333333,0.0,49.833333333333336,64.39999999999999,608.12,70.0,6.056666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,606.0,0.0,49.16666666666666,64.22333333333334,608.12,70.0,6.146666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,608.1166666666667,0.0,49.0,64.34666666666666,608.12,70.0,5.663333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,604.5866666666667,0.0,49.0,64.18666666666667,608.12,70.0,4.916666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,611.65,0.0,49.16666666666666,64.33333333333333,608.12,70.0,4.013333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,615.1833333333334,0.0,49.0,64.23666666666666,608.12,70.0,4.533333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,610.24,0.0,49.0,64.06666666666666,608.12,70.0,5.37,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,601.7633333333333,0.0,48.5,63.93,608.12,70.0,4.736666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,601.0566666666667,0.0,48.833333333333336,63.76666666666667,608.12,70.0,5.623333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,609.5300000000001,0.0,48.66666666666666,63.71,608.12,70.0,6.083333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,603.1766666666666,0.0,48.5,63.57333333333333,608.12,70.0,8.566666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,607.4133333333333,0.0,48.66666666666666,63.51333333333333,608.12,70.0,10.426666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,601.7633333333333,0.0,48.5,64.01,608.12,70.0,14.133333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,601.7633333333333,0.0,48.833333333333336,64.41333333333334,608.12,70.0,17.093333333333334,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,613.0600000000001,0.0,49.5,65.27666666666666,608.12,70.0,21.68,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,605.2933333333334,0.0,50.5,66.27666666666666,608.12,70.0,26.403333333333336,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,606.0,0.0,51.5,67.65333333333334,608.12,70.0,31.473333333333333,74.0,70.0,72.0,69.46,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,610.2366666666667,0.0,53.0,69.26333333333334,608.12,70.0,35.52,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,613.0600000000001,0.0,53.5,70.62333333333333,608.12,70.0,39.49,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,586.93,0.0,59.16666666666666,72.31333333333333,608.12,70.0,42.48,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,601.7633333333333,0.0,61.333333333333336,74.76,608.12,70.0,45.66,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,599.6433333333333,0.0,62.0,76.30333333333334,608.12,70.0,49.44333333333333,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,601.0566666666667,0.0,63.5,78.28666666666668,608.12,70.0,53.86666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,606.0,0.0,64.83333333333333,80.72333333333334,608.12,70.0,58.41666666666666,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,602.4666666666667,0.0,65.16666666666667,82.39999999999999,608.12,70.0,61.47666666666667,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,604.5866666666667,0.0,65.5,83.62333333333333,608.12,70.0,64.02333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,607.4133333333333,0.0,65.33333333333333,84.80666666666667,608.12,70.0,67.29,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,608.8266666666667,0.0,64.66666666666667,85.60000000000001,608.12,70.0,70.23333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,606.7066666666666,0.0,66.66666666666667,87.17,608.12,70.0,73.28,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,599.6433333333333,0.0,66.66666666666667,88.15666666666668,608.12,70.0,76.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,618.0066666666667,0.0,68.16666666666667,88.67999999999999,608.12,70.0,78.08333333333333,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,603.1733333333333,0.0,70.0,89.80333333333333,608.12,70.0,79.88333333333334,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,603.1766666666666,0.0,71.0,90.61333333333334,608.12,70.0,81.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,603.88,0.0,70.5,91.08666666666666,608.12,70.0,83.88666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,601.0566666666667,0.0,70.5,91.55666666666669,608.12,70.0,86.05666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,607.4133333333333,0.0,71.83333333333333,92.10666666666668,608.12,70.0,88.25666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,605.2933333333334,0.0,73.33333333333333,92.71333333333332,608.12,70.0,90.36666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,603.88,0.0,74.16666666666667,93.39,608.12,70.0,92.78333333333336,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,604.5866666666667,0.0,74.83333333333333,93.92,608.12,70.0,95.25,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,604.5866666666667,0.0,74.5,93.84,608.12,70.0,97.22333333333334,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,601.7633333333333,0.0,73.16666666666667,93.9,608.12,70.0,99.19,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,608.12,0.0,72.33333333333333,93.94,608.12,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,608.12,0.0,73.33333333333333,94.07666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,606.7066666666666,0.0,74.66666666666667,93.94,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,601.0566666666667,0.0,73.83333333333333,93.98666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,609.5300000000001,0.0,74.83333333333333,94.02333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,601.7633333333333,0.0,74.83333333333333,93.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,611.65,0.0,73.33333333333333,93.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,610.2366666666667,0.0,72.66666666666667,93.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,601.0566666666667,0.0,74.5,93.73,608.12,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,602.4666666666667,0.0,74.66666666666667,93.59333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,603.88,0.0,74.16666666666667,93.58333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,601.0566666666667,0.0,75.33333333333333,93.5,608.12,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,608.1166666666667,0.0,74.16666666666667,93.41666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,609.5333333333333,0.0,72.16666666666667,93.39,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,597.5233333333333,0.0,72.83333333333333,93.29666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,607.41,0.0,74.5,93.28333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,603.1766666666666,0.0,74.5,93.2,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,613.77,0.0,73.0,93.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,604.5866666666667,0.0,72.33333333333333,93.05666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,615.8866666666667,0.0,72.0,93.01,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,611.65,0.0,73.16666666666667,92.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,610.2366666666667,0.0,73.83333333333333,92.66666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,602.4666666666667,0.0,74.33333333333333,92.55666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,605.2933333333334,0.0,73.5,92.54666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,615.89,0.0,73.33333333333333,92.5,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,605.2933333333334,0.0,72.83333333333333,92.83333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,615.8866666666667,0.0,73.16666666666667,93.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,602.4666666666667,0.0,74.33333333333333,93.58666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,598.9366666666666,0.0,72.66666666666667,93.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,604.5866666666667,0.0,74.33333333333333,94.31333333333332,608.12,70.0,99.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,610.94,0.0,75.33333333333333,94.82,608.12,70.0,96.59666666666664,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,603.8833333333333,0.0,76.0,94.80333333333334,608.12,70.0,92.56,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,601.7633333333333,0.0,74.83333333333333,94.69666666666669,608.12,70.0,88.14666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,608.12,0.0,66.83333333333333,92.41,608.12,70.0,82.33333333333333,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,608.8233333333334,0.0,64.0,90.1,608.12,70.0,77.19666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,608.12,0.0,60.0,87.55,608.12,70.0,71.27666666666666,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,615.1833333333334,0.0,52.5,83.82666666666667,608.12,70.0,66.13333333333334,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,604.5866666666667,0.0,51.5,81.57,608.12,70.0,61.10999999999999,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,618.0066666666667,0.0,52.16666666666666,79.99333333333334,608.12,70.0,56.196666666666665,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,613.0633333333334,0.0,51.0,78.10000000000001,608.12,70.0,50.85999999999999,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,606.7066666666666,0.0,50.333333333333336,75.93666666666667,608.12,70.0,45.85333333333333,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,606.0,0.0,49.66666666666666,73.79666666666667,608.12,70.0,40.96,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,608.8233333333334,0.0,48.333333333333336,71.68333333333334,608.12,70.0,35.89666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,614.4733333333334,0.0,47.333333333333336,70.12,608.12,70.0,31.42333333333333,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,608.8266666666667,0.0,46.5,69.27333333333333,608.12,70.0,28.31,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,613.77,0.0,45.0,68.53,608.12,70.0,25.796666666666667,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,607.4133333333333,0.0,41.833333333333336,68.28,608.12,70.0,24.31,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,610.24,0.0,40.5,67.76666666666667,608.12,70.0,23.736666666666668,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,613.0633333333334,0.0,40.16666666666666,67.49,608.12,70.0,23.616666666666664,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,610.2366666666667,0.0,39.833333333333336,67.97000000000001,608.12,70.0,22.786666666666665,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,596.82,0.0,37.833333333333336,67.35666666666667,608.12,70.0,20.53333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,598.9333333333334,0.0,37.16666666666666,67.29333333333334,608.12,70.0,18.383333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,603.1733333333333,0.0,36.5,66.71666666666665,608.12,70.0,16.143333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,608.8233333333334,0.0,37.16666666666666,66.04333333333334,608.12,70.0,13.95,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,602.4666666666667,0.0,37.5,65.11666666666666,608.12,70.0,12.496666666666668,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,610.24,0.0,37.333333333333336,64.85666666666667,608.12,70.0,13.003333333333332,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,610.9466666666667,0.0,37.333333333333336,64.97666666666667,608.12,70.0,12.286666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,606.7066666666666,0.0,37.5,65.07333333333334,608.12,70.0,10.98,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,609.5333333333333,0.0,37.333333333333336,64.35333333333334,608.12,70.0,10.466666666666669,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,608.12,0.0,38.0,64.55666666666667,608.12,70.0,11.043333333333337,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,609.5300000000001,0.0,38.0,64.59333333333333,608.12,70.0,10.756666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,608.12,0.0,37.333333333333336,64.05666666666666,608.12,70.0,10.556666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,614.4733333333334,0.0,37.333333333333336,64.37333333333333,608.12,70.0,11.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,610.9433333333333,0.0,37.333333333333336,64.11,608.12,70.0,11.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,607.41,0.0,36.833333333333336,63.620000000000005,608.12,70.0,11.483333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,607.41,0.0,37.5,64.14333333333333,608.12,70.0,15.15,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,607.4133333333333,0.0,37.5,64.91000000000001,608.12,70.0,19.40333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,606.7066666666666,0.0,37.333333333333336,65.02666666666666,608.12,70.0,22.53,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,608.1166666666667,0.0,37.333333333333336,65.56666666666666,608.12,70.0,26.75,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,607.41,0.0,37.0,66.5,608.12,70.0,32.42333333333334,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,603.88,0.0,36.5,68.36333333333333,608.12,70.0,37.28,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,604.5866666666667,0.0,39.16666666666666,69.96333333333332,608.12,70.0,41.63333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,603.1733333333333,0.0,42.66666666666666,71.92,608.12,70.0,45.11666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,601.76,0.0,45.0,73.25333333333333,608.12,70.0,47.09,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,601.0566666666667,0.0,47.66666666666666,74.71333333333332,608.12,70.0,50.29333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,598.23,0.0,47.833333333333336,76.04666666666667,608.12,70.0,52.873333333333335,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,598.23,0.0,48.66666666666666,76.11666666666666,608.12,70.0,53.48,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,603.88,0.0,51.0,77.06333333333333,608.12,70.0,55.38666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,615.8866666666667,0.0,52.0,78.33999999999999,608.12,70.0,57.47,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,599.6433333333333,0.0,54.0,79.16,608.12,70.0,59.49666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,620.1233333333333,0.0,60.833333333333336,80.86,608.12,70.0,60.69333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,608.12,0.0,62.16666666666666,81.57333333333334,608.12,70.0,61.05,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,615.1833333333334,0.0,62.66666666666666,81.94333333333334,608.12,70.0,62.00666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,608.1166666666667,0.0,62.16666666666666,82.02666666666666,608.12,70.0,62.82333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,601.0566666666667,0.0,63.5,82.55,608.12,70.0,63.79333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,615.1833333333334,0.0,63.16666666666666,82.82666666666667,608.12,70.0,64.36666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,606.0,0.0,64.66666666666667,83.17333333333333,608.12,70.0,65.50666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,606.0,0.0,64.0,83.87333333333333,608.12,70.0,66.85666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,603.1766666666666,0.0,66.66666666666667,85.07333333333334,608.12,70.0,68.04666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,608.12,0.0,66.66666666666667,85.86666666666667,608.12,70.0,69.10333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3670
