time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 05:15:00,610.9466666666667,0.0,67.0,86.18,608.12,70.0,70.22,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,592.5833333333334,0.0,69.66666666666667,86.8,608.12,70.0,71.29666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,607.4133333333333,0.0,72.33333333333333,87.53666666666668,608.12,70.0,70.99,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,606.7066666666666,0.0,71.66666666666667,87.16333333333334,608.12,70.0,70.23,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,606.0,0.0,72.33333333333333,87.11666666666667,608.12,70.0,69.99333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,604.5866666666667,0.0,72.66666666666667,87.01666666666667,608.12,70.0,69.88333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,608.8266666666667,0.0,73.33333333333333,86.57666666666667,608.12,70.0,68.56,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,602.8199999999999,0.0,74.0,86.97,608.12,70.0,69.905,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,615.1833333333334,0.0,74.0,87.09666666666668,608.12,70.0,70.2,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,611.6466666666666,0.0,74.0,87.36,608.12,70.0,71.19333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,613.0633333333334,0.0,73.5,88.02333333333333,608.12,70.0,73.51,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,610.9433333333333,0.0,81.66666666666667,88.94,608.12,70.0,76.56,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,611.65,0.0,79.33333333333333,90.18333333333334,608.12,70.0,81.98333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,608.8266666666667,0.0,80.0,91.01666666666668,608.12,70.0,85.34333333333332,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,609.5333333333333,0.0,82.66666666666667,91.68666666666668,608.12,70.0,87.75333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,600.3466666666667,0.0,83.16666666666667,91.70333333333332,608.12,70.0,88.81,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,605.9966666666667,0.0,82.0,91.94,608.12,70.0,91.75333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,608.1166666666667,0.0,82.33333333333333,92.63,608.12,70.0,93.94666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,613.0600000000001,0.0,83.16666666666667,92.67666666666666,608.12,70.0,95.78333333333336,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,607.4133333333333,0.0,81.5,92.67333333333332,608.12,70.0,96.23,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,604.59,0.0,83.33333333333333,92.67666666666666,608.12,70.0,96.65333333333332,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,610.2366666666667,0.0,82.83333333333333,92.52333333333333,608.12,70.0,97.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,598.9366666666666,0.0,82.0,92.50333333333332,608.12,70.0,98.70666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,603.1733333333333,0.0,82.83333333333333,92.58666666666666,608.12,70.0,99.52666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,606.7066666666666,0.0,83.66666666666667,92.54666666666668,608.12,70.0,98.84666666666668,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,615.1833333333334,0.0,82.33333333333333,92.46333333333332,608.12,70.0,99.66333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,614.4766666666667,0.0,81.0,92.56,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,604.5866666666667,0.0,81.16666666666667,92.62,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,608.8233333333334,0.0,81.5,92.59666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,610.9466666666667,0.0,81.66666666666667,92.63333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,609.5333333333333,0.0,83.66666666666667,92.82,608.12,70.0,99.98666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,604.5866666666667,0.0,82.83333333333333,93.01333333333334,608.12,70.0,98.93666666666668,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,608.12,0.0,83.66666666666667,93.27666666666669,608.12,70.0,99.66,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,605.2933333333334,0.0,83.83333333333333,93.59,608.12,70.0,97.98333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,610.9466666666667,0.0,83.66666666666667,94.06666666666666,608.12,70.0,93.82666666666668,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,610.2366666666667,0.0,84.83333333333333,94.18,608.12,70.0,91.35666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,609.5333333333333,0.0,84.66666666666667,93.61333333333334,608.12,70.0,87.01333333333334,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,610.2366666666667,0.0,84.5,93.09666666666668,608.12,70.0,82.59666666666666,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,616.5933333333334,0.0,73.0,90.37,608.12,70.0,76.92,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,616.5933333333334,0.0,65.5,86.37,608.12,70.0,70.20333333333333,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,605.2966666666666,0.0,59.5,83.31666666666666,608.12,70.0,64.94,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,608.1166666666667,0.0,56.333333333333336,81.32000000000001,608.12,70.0,60.376666666666665,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,614.4733333333334,0.0,52.5,80.02,608.12,70.0,57.56,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,606.7066666666666,0.0,49.833333333333336,78.56,608.12,70.0,53.82666666666668,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,608.12,0.0,47.0,77.23,608.12,70.0,49.61000000000001,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,608.8266666666667,0.0,44.833333333333336,75.47,608.12,70.0,44.98666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,608.1166666666667,0.0,44.16666666666666,73.53333333333333,608.12,70.0,39.7,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,603.88,0.0,45.0,71.11333333333333,608.12,70.0,33.81333333333333,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,605.2933333333334,0.0,45.5,69.46333333333332,608.12,70.0,28.28,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,615.1833333333334,0.0,45.333333333333336,68.36333333333333,608.12,70.0,23.026666666666667,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,600.35,0.0,45.5,67.18,608.12,70.0,16.126666666666665,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,610.24,0.0,45.66666666666666,66.67333333333333,608.12,70.0,8.956666666666667,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,601.0566666666667,0.0,45.5,62.31666666666666,608.12,70.0,6.12,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,605.2933333333334,0.0,45.66666666666666,64.17666666666668,608.12,70.0,11.546666666666669,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,610.24,0.0,45.5,61.94333333333333,608.12,70.0,8.063333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,606.7066666666666,0.0,45.5,60.22666666666667,608.12,70.0,14.743333333333332,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,608.12,0.0,45.333333333333336,61.42666666666667,608.12,70.0,19.686666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,593.9933333333333,0.0,45.5,62.74333333333334,608.12,70.0,26.01333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,601.7633333333333,0.0,45.5,64.22666666666667,608.12,70.0,29.776666666666667,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,600.35,0.0,45.833333333333336,64.90333333333334,608.12,70.0,31.126666666666665,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,606.0,0.0,45.66666666666666,65.50333333333333,608.12,70.0,31.97,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,606.7033333333334,0.0,45.5,65.22666666666667,608.12,70.0,30.88,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,597.5266666666666,0.0,45.5,65.70333333333333,608.12,70.0,31.956666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,610.9433333333333,0.0,45.16666666666666,66.40333333333334,608.12,70.0,34.68666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,607.4133333333333,0.0,45.0,67.60333333333334,608.12,70.0,38.63666666666666,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,610.9433333333333,0.0,45.0,69.02,608.12,70.0,42.126666666666665,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,594.6999999999999,0.0,45.16666666666666,70.67666666666666,608.12,70.0,45.906666666666666,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,614.4766666666667,0.0,45.0,71.48,608.12,70.0,48.20333333333334,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,605.2933333333334,0.0,45.0,72.04666666666667,608.12,70.0,50.39333333333334,74.0,70.0,72.0,69.65333333333334,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,612.3566666666667,0.0,45.16666666666666,72.84333333333333,608.12,70.0,52.61000000000001,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,601.0533333333333,0.0,45.0,73.26666666666667,608.12,70.0,54.16,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,608.8233333333334,0.0,44.833333333333336,73.81333333333333,608.12,70.0,56.25,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,598.9366666666666,0.0,45.5,74.55,608.12,70.0,58.830000000000005,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,618.0066666666667,0.0,45.66666666666666,77.31666666666666,608.12,70.0,62.80666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,605.2933333333334,0.0,45.5,80.72666666666667,608.12,70.0,61.053333333333335,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,606.7066666666666,0.0,46.16666666666666,78.23333333333333,608.12,70.0,60.55666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,608.12,0.0,46.5,81.28333333333335,608.12,70.0,58.673333333333325,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,603.8833333333333,0.0,46.333333333333336,78.61999999999999,608.12,70.0,52.61333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,612.36,0.0,46.5,76.95333333333333,608.12,70.0,49.76666666666667,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,598.9366666666666,0.0,46.5,75.76333333333334,608.12,70.0,47.03,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,606.7066666666666,0.0,46.5,74.67666666666666,608.12,70.0,45.336666666666666,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,606.7066666666666,0.0,46.5,73.67666666666666,608.12,70.0,43.36666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,611.6533333333333,0.0,46.5,72.71666666666667,608.12,70.0,42.60333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,600.35,0.0,46.66666666666666,72.60333333333334,608.12,70.0,43.26333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,608.8266666666667,0.0,46.66666666666666,72.89999999999999,608.12,70.0,44.46333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,606.0,0.0,46.66666666666666,73.15333333333334,608.12,70.0,45.77,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,603.88,0.0,46.333333333333336,73.40666666666667,608.12,70.0,47.20666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,607.4133333333333,0.0,46.66666666666666,73.88,608.12,70.0,50.21333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,608.8266666666667,0.0,46.16666666666666,74.83999999999999,608.12,70.0,53.84,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,609.5333333333333,0.0,46.333333333333336,76.18333333333334,608.12,70.0,56.20333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,601.7633333333333,0.0,46.5,77.37333333333333,608.12,70.0,57.69333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,606.0,0.0,46.16666666666666,77.72000000000001,608.12,70.0,58.51333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,603.88,0.0,45.333333333333336,76.19,608.12,70.0,61.18666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,606.7066666666666,0.0,49.5,77.36,608.12,70.0,62.50666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,610.9433333333333,0.0,58.0,78.75333333333333,608.12,70.0,59.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,607.4133333333333,0.0,58.333333333333336,78.52333333333333,608.12,70.0,58.44,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,599.6433333333333,0.0,58.333333333333336,78.29666666666667,608.12,70.0,57.59333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,606.7066666666666,0.0,58.66666666666666,79.35333333333334,608.12,70.0,55.81666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,616.5933333333334,0.0,54.0,78.45666666666666,608.12,70.0,51.82333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,610.24,0.0,50.5,76.62,608.12,70.0,49.60999999999999,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,606.7066666666666,0.0,50.5,75.8,608.12,70.0,47.78333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,605.29,0.0,50.16666666666666,75.02,608.12,70.0,45.673333333333325,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,608.12,0.0,50.333333333333336,74.08999999999999,608.12,70.0,43.93666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,616.5933333333334,0.0,50.16666666666666,73.38333333333333,608.12,70.0,42.67666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,607.4133333333333,0.0,50.333333333333336,72.96333333333334,608.12,70.0,41.8,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,622.2466666666667,0.0,50.16666666666666,72.26666666666667,608.12,70.0,40.03666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,597.5266666666666,0.0,50.333333333333336,72.33333333333333,608.12,70.0,40.15,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,613.0633333333334,0.0,50.16666666666666,71.83999999999999,608.12,70.0,38.63,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,606.0,0.0,50.0,71.13333333333333,608.12,70.0,38.19,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,605.2933333333334,0.0,50.0,70.82666666666667,608.12,70.0,37.61000000000001,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,596.1133333333333,0.0,50.0,70.61,608.12,70.0,36.68,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,608.8266666666667,0.0,50.0,70.17333333333333,608.12,70.0,35.60333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,606.0,0.0,50.0,70.05333333333333,608.12,70.0,34.96333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,607.4133333333333,0.0,49.833333333333336,69.73,608.12,70.0,34.00333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,601.76,0.0,50.0,69.32666666666667,608.12,70.0,34.42,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,604.59,0.0,54.5,68.34333333333333,608.12,70.0,35.43,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,601.7633333333333,0.0,58.16666666666666,68.88666666666667,608.12,70.0,35.656666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,618.0066666666667,0.0,58.833333333333336,69.09666666666668,608.12,70.0,35.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,611.65,0.0,58.333333333333336,70.78333333333333,608.12,70.0,35.25,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,615.8866666666667,0.0,55.66666666666666,70.52333333333333,608.12,70.0,33.32666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,606.0,0.0,55.0,70.31,608.12,70.0,33.45,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,608.12,0.0,55.0,69.28,608.12,70.0,31.773333333333337,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,605.9966666666667,0.0,56.833333333333336,67.84333333333333,608.12,70.0,33.413333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,596.11,0.0,58.66666666666666,68.49333333333334,608.12,70.0,34.36666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,606.7066666666667,0.0,59.0,69.10333333333334,608.12,70.0,35.10333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,607.4133333333333,0.0,59.333333333333336,69.69333333333333,608.12,70.0,36.70333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,605.2933333333334,0.0,59.333333333333336,71.45,608.12,70.0,36.24,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,613.77,0.0,55.833333333333336,71.02333333333333,608.12,70.0,34.550000000000004,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,610.9433333333333,0.0,53.833333333333336,70.77666666666666,608.12,70.0,34.32666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,612.3566666666667,0.0,52.0,70.16666666666667,608.12,70.0,32.42,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,610.2366666666667,0.0,50.333333333333336,70.35333333333334,608.12,70.0,33.32,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,608.8266666666667,0.0,48.16666666666666,70.67666666666666,608.12,70.0,34.00333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,605.9966666666667,0.0,46.5,70.92666666666666,608.12,70.0,34.166666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,610.2366666666667,0.0,44.833333333333336,70.56333333333333,608.12,70.0,31.94666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,610.9433333333333,0.0,44.833333333333336,69.07333333333334,608.12,70.0,25.37,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,603.88,0.0,46.5,69.19333333333333,608.12,70.0,26.28333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,605.2933333333334,0.0,46.833333333333336,69.59333333333332,608.12,70.0,22.76333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,615.18,0.0,46.66666666666666,63.61000000000001,608.12,70.0,22.8,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,605.2933333333334,0.0,46.66666666666666,64.95333333333333,608.12,70.0,27.956666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,596.82,0.0,46.66666666666666,66.46666666666667,608.12,70.0,28.663333333333338,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,608.8266666666667,0.0,46.66666666666666,67.37,608.12,70.0,27.75,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,605.2933333333334,0.0,46.66666666666666,67.94666666666667,608.12,70.0,25.493333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,610.9433333333333,0.0,46.833333333333336,67.66666666666667,608.12,70.0,20.356666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,596.1133333333333,0.0,46.5,66.62333333333333,608.12,70.0,12.03,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,598.23,0.0,46.0,66.14,608.12,70.0,5.043333333333334,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,610.9466666666667,0.0,46.5,66.13666666666667,608.12,70.0,1.37,74.0,70.0,72.0,70.59333333333333,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,622.2433333333333,0.0,45.833333333333336,66.51666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,606.7066666666666,0.0,45.833333333333336,62.11333333333334,608.12,70.0,0.02,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,607.4133333333333,0.0,45.66666666666666,59.73333333333333,608.12,70.0,6.453333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,596.82,0.0,73.66666666666667,60.53,608.12,70.0,12.443333333333332,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,605.2933333333334,0.0,76.5,63.44,608.12,70.0,13.563333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,603.88,0.0,78.16666666666667,63.973333333333336,608.12,70.0,14.856666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,611.6533333333333,0.0,77.83333333333333,64.19333333333333,608.12,70.0,15.126666666666663,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,594.6999999999999,0.0,76.83333333333333,65.34666666666668,608.12,70.0,18.813333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,621.54,0.0,77.83333333333333,65.84,608.12,70.0,20.4,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,606.7066666666666,0.0,77.33333333333333,65.90333333333332,608.12,70.0,20.14,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,607.41,0.0,78.16666666666667,66.19666666666667,608.12,70.0,21.2,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,610.2366666666667,0.0,78.16666666666667,66.41333333333334,608.12,70.0,22.12333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,613.77,0.0,79.0,66.67333333333333,608.12,70.0,23.266666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,603.1733333333333,0.0,78.33333333333333,66.21666666666665,608.12,70.0,21.24,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,610.9433333333333,0.0,77.66666666666667,65.97666666666667,608.12,70.0,20.28333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,614.4766666666667,0.0,77.0,67.23,608.12,70.0,26.03333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,606.0,0.0,77.66666666666667,68.46666666666665,608.12,70.0,29.703333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,609.5333333333333,0.0,77.66666666666667,69.13666666666667,608.12,70.0,31.82333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,598.23,0.0,77.83333333333333,69.79,608.12,70.0,33.96333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,616.5966666666667,0.0,76.16666666666667,70.31,608.12,70.0,35.60666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,604.5866666666667,0.0,76.83333333333333,70.19666666666667,608.12,70.0,35.86000000000001,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,608.12,0.0,78.5,70.77333333333333,608.12,70.0,37.67333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,607.4133333333333,0.0,79.16666666666667,72.69333333333333,608.12,70.0,42.31,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,600.35,0.0,80.0,73.93333333333334,608.12,70.0,44.92,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,609.5300000000001,0.0,77.66666666666667,75.42333333333333,608.12,70.0,49.63333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,606.0,0.0,79.33333333333333,77.77999999999999,608.12,70.0,55.126666666666665,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,610.9466666666667,0.0,68.0,79.25666666666666,608.12,70.0,61.35,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,614.4766666666666,0.0,45.0,82.03333333333333,608.12,70.0,70.68333333333334,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,620.8333333333334,0.0,45.66666666666666,83.90666666666667,608.12,70.0,77.13333333333334,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,605.2933333333334,0.0,46.0,85.00333333333333,608.12,70.0,81.46666666666665,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,623.6566666666666,0.0,46.333333333333336,85.02,608.12,70.0,85.98333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,608.8266666666667,0.0,46.833333333333336,85.54333333333334,608.12,70.0,91.08,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,603.1733333333333,0.0,46.66666666666666,85.27,608.12,70.0,95.01,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,607.41,0.0,47.333333333333336,84.67333333333333,608.12,70.0,99.65,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,614.4766666666667,0.0,47.0,84.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,596.8166666666666,0.0,46.833333333333336,86.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,609.5300000000001,0.0,46.833333333333336,90.53000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,602.4699999999999,0.0,47.16666666666666,90.32666666666668,608.12,70.0,99.2,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,615.1833333333334,0.0,47.333333333333336,89.45666666666666,608.12,70.0,96.67333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,609.5333333333333,0.0,47.16666666666666,88.96999999999998,608.12,70.0,92.95,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,596.82,0.0,46.66666666666666,87.94333333333333,608.12,70.0,88.56666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,598.9366666666666,0.0,46.833333333333336,85.98666666666666,608.12,70.0,85.09333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,601.06,0.0,47.0,85.22333333333334,608.12,70.0,84.27333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,609.5333333333333,0.0,46.833333333333336,84.26,608.12,70.0,84.51333333333334,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,609.5300000000001,0.0,46.833333333333336,83.60666666666667,608.12,70.0,84.96333333333332,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,604.59,0.0,46.66666666666666,83.29,608.12,70.0,85.21333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,602.4666666666667,0.0,46.833333333333336,83.58,608.12,70.0,87.25,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,605.2933333333334,0.0,46.5,84.18333333333334,608.12,70.0,89.99333333333334,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,604.59,0.0,46.833333333333336,84.58,608.12,70.0,89.77666666666666,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,602.4699999999999,0.0,46.66666666666666,85.24666666666667,608.12,70.0,90.19,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,601.0566666666667,0.0,46.833333333333336,84.28666666666668,608.12,70.0,92.13333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,605.2933333333334,0.0,46.0,84.56666666666666,608.12,70.0,94.17333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,609.5333333333333,0.0,45.833333333333336,86.0,608.12,70.0,95.12,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,603.1733333333333,0.0,48.833333333333336,87.14,608.12,70.0,97.21666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,608.12,0.0,49.5,87.54666666666667,608.12,70.0,96.95,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,609.5333333333333,0.0,49.5,87.76333333333332,608.12,70.0,95.7,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,615.89,0.0,49.833333333333336,87.82666666666667,608.12,70.0,94.78666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,603.88,0.0,50.0,87.38,608.12,70.0,92.18333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,608.8266666666667,0.0,49.833333333333336,86.99333333333334,608.12,70.0,91.16666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,601.0533333333333,0.0,50.0,86.80333333333334,608.12,70.0,89.44333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,602.4666666666667,0.0,50.0,86.29333333333334,608.12,70.0,86.45333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,608.12,0.0,50.0,85.36000000000001,608.12,70.0,84.16666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,601.76,0.0,50.0,85.07333333333334,608.12,70.0,82.71,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,601.0566666666667,0.0,50.16666666666666,84.53666666666666,608.12,70.0,80.62333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,610.9433333333333,0.0,50.5,84.5,608.12,70.0,78.95666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,601.0566666666667,0.0,50.66666666666666,83.91333333333334,608.12,70.0,76.55,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,599.6433333333333,0.0,50.5,83.41333333333334,608.12,70.0,74.53,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,598.9366666666666,0.0,50.5,82.61333333333333,608.12,70.0,71.56666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,612.3566666666667,0.0,50.16666666666666,81.64999999999999,608.12,70.0,69.02333333333333,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,597.5233333333333,0.0,51.0,80.75,608.12,70.0,66.79666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,610.9433333333333,0.0,51.16666666666666,80.75666666666666,608.12,70.0,65.45,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,607.4133333333333,0.0,50.833333333333336,79.86666666666667,608.12,70.0,63.18333333333334,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,604.5866666666667,0.0,51.16666666666666,79.46666666666665,608.12,70.0,60.60333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,604.5866666666667,0.0,49.0,79.82,608.12,70.0,56.56333333333333,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,613.0633333333334,0.0,47.16666666666666,77.59333333333333,608.12,70.0,51.07,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,616.5933333333334,0.0,46.66666666666666,75.59666666666668,608.12,70.0,45.93666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,594.6999999999999,0.0,46.0,74.13666666666667,608.12,70.0,42.67333333333334,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,615.18,0.0,45.833333333333336,72.89666666666666,608.12,70.0,40.95666666666667,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,605.2966666666666,0.0,45.5,72.74666666666667,608.12,70.0,38.42666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,611.65,0.0,46.0,71.52,608.12,70.0,33.42666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,607.4133333333333,0.0,47.16666666666666,70.17666666666666,608.12,70.0,29.8,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,607.4133333333333,0.0,47.333333333333336,70.22666666666667,608.12,70.0,25.62,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,604.59,0.0,47.333333333333336,64.15333333333332,608.12,70.0,25.44666666666667,74.0,70.0,72.0,70.34,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,607.41,0.0,47.333333333333336,67.92,608.12,70.0,25.506666666666664,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,614.4733333333334,0.0,47.0,63.833333333333336,608.12,70.0,24.91,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,603.88,0.0,47.16666666666666,65.35000000000001,608.12,70.0,29.263333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,601.0533333333333,0.0,47.333333333333336,66.81333333333333,608.12,70.0,32.196666666666665,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,606.0,0.0,47.333333333333336,67.93666666666667,608.12,70.0,33.32333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,615.89,0.0,47.16666666666666,68.86333333333333,608.12,70.0,33.71,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,607.4133333333333,0.0,65.83333333333333,67.71333333333332,608.12,70.0,30.473333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,604.5866666666667,0.0,76.33333333333333,66.49,608.12,70.0,28.26333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,606.0,0.0,78.0,66.36,608.12,70.0,27.46,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,601.0566666666667,0.0,78.66666666666667,66.02666666666666,608.12,70.0,24.933333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,613.77,0.0,76.5,65.81,608.12,70.0,22.83333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,606.7066666666666,0.0,78.0,65.86,608.12,70.0,21.28,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,601.7633333333333,0.0,77.16666666666667,65.61666666666666,608.12,70.0,19.076666666666668,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,592.5799999999999,0.0,78.16666666666667,68.14333333333333,608.12,70.0,15.483333333333333,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,603.8833333333333,0.0,77.83333333333333,64.23,608.12,70.0,12.163333333333334,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,617.3000000000001,0.0,75.0,64.64,608.12,70.0,14.216666666666669,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,591.1666666666666,0.0,75.5,65.12,608.12,70.0,15.553333333333336,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,617.3000000000001,0.0,75.33333333333333,65.40666666666667,608.12,70.0,16.69333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,600.35,0.0,74.83333333333333,65.74333333333333,608.12,70.0,18.73,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,606.0,0.0,74.66666666666667,66.19666666666667,608.12,70.0,20.813333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,613.77,0.0,73.16666666666667,66.29666666666667,608.12,70.0,20.85,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,598.23,0.0,71.83333333333333,65.70333333333333,608.12,70.0,17.563333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,610.2366666666667,0.0,74.33333333333333,65.2,608.12,70.0,15.533333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,601.7633333333333,0.0,73.16666666666667,64.19666666666667,608.12,70.0,9.353333333333332,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,613.77,0.0,74.33333333333333,63.7,608.12,70.0,5.156666666666667,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,606.0,0.0,74.66666666666667,64.36,608.12,70.0,13.1,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,605.2966666666666,0.0,74.66666666666667,65.67333333333333,608.12,70.0,17.493333333333336,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,605.2933333333334,0.0,74.66666666666667,66.67666666666666,608.12,70.0,21.85333333333333,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,601.7666666666667,0.0,73.33333333333333,67.23333333333333,608.12,70.0,24.006666666666664,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,609.5333333333333,0.0,74.33333333333333,67.93333333333334,608.12,70.0,26.736666666666668,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,602.4666666666667,0.0,71.66666666666667,68.27,608.12,70.0,28.296666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,598.9366666666666,0.0,72.83333333333333,68.64333333333333,608.12,70.0,30.236666666666668,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,602.4666666666667,0.0,72.0,68.68,608.12,70.0,30.42,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,616.5933333333334,0.0,74.16666666666667,68.70666666666666,608.12,70.0,31.146666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,605.2933333333334,0.0,73.5,69.10666666666667,608.12,70.0,32.78,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,601.7633333333333,0.0,73.83333333333333,69.73666666666666,608.12,70.0,35.843333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,614.4766666666667,0.0,73.66666666666667,70.56,608.12,70.0,38.406666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,605.2933333333334,0.0,75.0,71.44333333333334,608.12,70.0,40.92333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,604.5866666666667,0.0,75.5,73.11666666666666,608.12,70.0,45.3,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,618.7133333333333,0.0,74.16666666666667,74.77666666666666,608.12,70.0,49.91,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,603.88,0.0,65.33333333333333,77.73,608.12,70.0,57.38666666666666,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,605.2933333333334,0.0,45.5,82.22,608.12,70.0,69.41666666666667,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,608.12,0.0,46.0,83.62333333333333,608.12,70.0,74.72666666666667,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,601.76,0.0,46.333333333333336,83.52333333333333,608.12,70.0,80.68,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,611.65,0.0,46.833333333333336,83.75666666666666,608.12,70.0,87.01666666666667,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,609.5300000000001,0.0,47.16666666666666,84.10000000000001,608.12,70.0,94.01,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,610.2366666666667,0.0,47.333333333333336,84.41666666666667,608.12,70.0,99.30666666666669,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,601.0533333333333,0.0,48.0,90.67333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,601.0566666666667,0.0,47.833333333333336,91.10666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,606.7066666666666,0.0,47.66666666666666,91.16333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,604.5866666666667,0.0,47.833333333333336,90.93666666666668,608.12,70.0,98.77666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,607.41,0.0,47.833333333333336,90.28333333333336,608.12,70.0,94.16,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,613.0633333333334,0.0,47.66666666666666,89.17333333333333,608.12,70.0,88.86,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,608.1166666666667,0.0,47.66666666666666,87.50999999999999,608.12,70.0,84.91,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,598.9366666666666,0.0,47.66666666666666,85.89,608.12,70.0,81.71666666666665,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,607.41,0.0,47.833333333333336,85.04666666666667,608.12,70.0,78.74666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,610.24,0.0,48.0,84.36,608.12,70.0,76.12666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,607.4133333333333,0.0,47.833333333333336,83.17333333333333,608.12,70.0,73.36,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,612.3566666666667,0.0,47.66666666666666,82.94666666666667,608.12,70.0,71.89,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,614.4766666666667,0.0,47.66666666666666,81.39,608.12,70.0,70.64999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,608.8266666666667,0.0,47.66666666666666,80.73333333333333,608.12,70.0,71.25999999999999,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,611.65,0.0,47.66666666666666,80.46333333333332,608.12,70.0,70.83666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,610.9466666666667,0.0,47.833333333333336,80.16,608.12,70.0,69.93333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,613.77,0.0,47.66666666666666,80.18666666666667,608.12,70.0,69.53,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,614.4766666666667,0.0,47.5,79.64999999999999,608.12,70.0,68.33,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,612.3566666666667,0.0,47.5,79.36666666666666,608.12,70.0,67.88666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,601.7633333333333,0.0,47.66666666666666,79.76666666666667,608.12,70.0,71.81,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,609.5300000000001,0.0,48.0,80.27666666666666,608.12,70.0,73.86333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,598.23,0.0,47.833333333333336,81.07333333333334,608.12,70.0,77.35333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,615.1833333333334,0.0,47.66666666666666,81.60333333333334,608.12,70.0,78.51666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,598.9366666666666,0.0,46.66666666666666,81.97333333333334,608.12,70.0,81.23666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,609.5333333333333,0.0,46.333333333333336,83.65333333333334,608.12,70.0,82.28,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,601.7633333333333,0.0,49.333333333333336,84.33333333333333,608.12,70.0,82.68666666666667,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,601.0566666666667,0.0,51.5,84.80666666666667,608.12,70.0,81.18,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,610.24,0.0,51.5,84.75,608.12,70.0,78.80333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,615.18,0.0,51.833333333333336,84.19,608.12,70.0,76.95333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,605.2933333333334,0.0,52.0,84.42333333333333,608.12,70.0,73.76666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,601.76,0.0,52.16666666666666,83.94666666666667,608.12,70.0,69.26,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,611.65,0.0,52.0,82.25,608.12,70.0,65.05333333333334,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,608.1166666666667,0.0,52.16666666666666,80.85666666666667,608.12,70.0,60.39666666666667,74.0,70.0,72.0,70.46333333333332,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,608.12,0.0,52.0,79.01,608.12,70.0,55.48,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,615.1833333333334,0.0,51.833333333333336,77.38666666666667,608.12,70.0,51.126666666666665,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,601.76,0.0,51.66666666666666,75.78,608.12,70.0,46.84666666666666,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,609.5300000000001,0.0,50.66666666666666,74.49333333333333,608.12,70.0,42.71333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,613.0633333333334,0.0,48.5,72.19666666666666,608.12,70.0,39.49,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,607.4133333333333,0.0,48.333333333333336,70.92,608.12,70.0,37.38,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,618.01,0.0,48.16666666666666,69.45333333333333,608.12,70.0,34.623333333333335,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,599.64,0.0,48.16666666666666,68.18666666666667,608.12,70.0,31.723333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,609.5300000000001,0.0,48.0,67.23,608.12,70.0,29.51333333333333,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,610.9433333333333,0.0,48.16666666666666,67.25,608.12,70.0,29.76,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,603.1733333333333,0.0,48.16666666666666,67.51666666666667,608.12,70.0,29.813333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,605.2933333333334,0.0,48.16666666666666,68.03666666666668,608.12,70.0,29.666666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,607.4133333333333,0.0,47.833333333333336,68.15666666666667,608.12,70.0,27.41,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,615.18,0.0,47.0,68.38,608.12,70.0,24.570000000000004,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,606.7066666666666,0.0,45.833333333333336,68.59,608.12,70.0,22.15,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3994
