time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 14:15:00,597.5233333333333,0.0,47.0,67.97,608.12,70.0,19.87,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,600.35,0.0,46.833333333333336,67.39,608.12,70.0,16.19333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,608.8266666666667,0.0,46.5,66.63333333333333,608.12,70.0,12.13,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,600.35,0.0,46.5,64.80333333333333,608.12,70.0,10.443333333333332,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,614.4766666666667,0.0,46.833333333333336,61.45,608.12,70.0,18.75,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,613.7666666666668,0.0,46.0,63.43666666666667,608.12,70.0,24.01,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,581.9833333333332,0.0,67.0,64.49666666666667,608.12,70.0,25.94,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,603.8833333333333,0.0,77.5,65.58333333333333,608.12,70.0,28.3,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,611.6533333333333,0.0,79.0,66.83333333333333,608.12,70.0,30.293333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,603.1733333333333,0.0,77.0,67.46,608.12,70.0,30.596666666666668,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,607.4133333333333,0.0,76.33333333333333,66.99666666666667,608.12,70.0,28.71666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,617.3000000000001,0.0,77.16666666666667,66.93333333333332,608.12,70.0,27.03,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,611.65,0.0,74.5,66.59,608.12,70.0,24.88,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,620.1266666666667,0.0,73.66666666666667,66.44,608.12,70.0,23.586666666666662,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,596.1133333333333,0.0,72.33333333333333,66.12333333333333,608.12,70.0,21.840000000000003,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,613.77,0.0,72.83333333333333,65.77,608.12,70.0,20.44333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,601.0566666666667,0.0,75.0,66.23666666666666,608.12,70.0,21.37333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,596.8166666666667,0.0,71.83333333333333,66.73,608.12,70.0,22.36,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,598.23,0.0,75.5,66.8,608.12,70.0,21.14,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,608.12,0.0,73.33333333333333,66.60333333333334,608.12,70.0,19.41,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,603.8833333333333,0.0,73.66666666666667,65.76666666666667,608.12,70.0,18.263333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,603.88,0.0,70.33333333333333,65.73333333333333,608.12,70.0,19.51333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,604.59,0.0,72.0,65.93666666666667,608.12,70.0,20.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,610.2366666666667,0.0,70.83333333333333,65.42,608.12,70.0,17.996666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,605.2933333333334,0.0,69.83333333333333,65.22333333333334,608.12,70.0,17.083333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,602.4666666666667,0.0,69.16666666666667,64.80666666666667,608.12,70.0,16.476666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,605.2933333333334,0.0,69.83333333333333,64.61,608.12,70.0,18.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,603.88,0.0,70.16666666666667,64.31666666666666,608.12,70.0,21.376666666666665,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,609.5333333333333,0.0,72.0,64.29,608.12,70.0,27.266666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,603.88,0.0,74.5,65.78666666666668,608.12,70.0,32.45666666666667,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,600.35,0.0,76.33333333333333,67.83333333333333,608.12,70.0,37.17,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,615.89,0.0,76.33333333333333,69.74666666666667,608.12,70.0,42.09666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,614.4766666666667,0.0,76.83333333333333,74.10666666666667,608.12,70.0,49.00333333333333,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,604.5866666666667,0.0,78.33333333333333,77.34333333333332,608.12,70.0,54.923333333333325,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,608.12,0.0,79.5,79.62666666666667,608.12,70.0,59.15,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,605.2933333333334,0.0,79.16666666666667,80.66333333333334,608.12,70.0,61.97,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,603.1766666666666,0.0,78.5,82.69666666666667,608.12,70.0,66.52,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,599.64,0.0,79.33333333333333,84.23666666666666,608.12,70.0,70.60000000000001,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,599.64,0.0,78.0,84.92666666666666,608.12,70.0,73.31,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,599.6433333333333,0.0,81.33333333333333,86.03000000000002,608.12,70.0,75.68,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,602.29,0.0,81.5,86.705,608.12,70.0,79.12,74.0,70.0,72.0,69.565,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,607.41,0.0,81.5,86.74333333333334,608.12,70.0,80.53,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,597.5266666666666,0.0,81.33333333333333,87.29,608.12,70.0,81.71666666666665,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,605.2933333333334,0.0,83.66666666666667,87.53000000000002,608.12,70.0,83.26333333333334,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,601.7633333333333,0.0,80.66666666666667,87.33666666666666,608.12,70.0,83.68333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,601.0533333333333,0.0,81.33333333333333,87.46333333333332,608.12,70.0,84.46666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,596.8166666666666,0.0,82.83333333333333,87.64666666666666,608.12,70.0,85.76666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,608.8266666666667,0.0,83.66666666666667,88.99333333333334,608.12,70.0,90.15333333333332,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,611.6533333333333,0.0,81.33333333333333,89.48,608.12,70.0,92.79666666666668,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,603.1733333333333,0.0,83.33333333333333,89.87666666666667,608.12,70.0,94.99333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,610.9466666666667,0.0,80.83333333333333,91.12666666666668,608.12,70.0,97.02666666666669,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,596.1133333333333,0.0,81.83333333333333,92.79333333333334,608.12,70.0,93.72333333333331,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,612.36,0.0,83.5,95.02,608.12,70.0,92.49666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,600.35,0.0,81.83333333333333,89.03333333333335,608.12,70.0,89.48,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,612.3566666666667,0.0,59.66666666666666,85.11333333333333,608.12,70.0,92.05333333333331,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,584.1066666666667,0.0,67.33333333333333,93.87666666666668,608.12,70.0,92.24666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,596.1133333333333,0.0,59.0,83.96666666666668,608.12,70.0,88.50666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,605.9966666666667,0.0,69.16666666666667,92.59666666666668,608.12,70.0,88.00999999999999,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,595.4033333333333,0.0,49.333333333333336,82.94,608.12,70.0,87.44666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,600.3466666666667,0.0,49.5,87.86666666666667,608.12,70.0,87.45,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,593.2866666666666,0.0,58.66666666666666,89.86000000000001,608.12,70.0,81.77666666666666,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,604.5866666666667,0.0,49.66666666666666,81.87666666666667,608.12,70.0,77.77666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,603.1733333333333,0.0,50.0,86.41666666666667,608.12,70.0,76.55666666666666,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,605.2933333333334,0.0,50.0,84.96,608.12,70.0,70.37,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,607.4133333333333,0.0,50.0,83.45,608.12,70.0,64.21,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,608.8266666666667,0.0,50.0,80.81,608.12,70.0,59.60999999999999,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,608.8233333333334,0.0,49.5,78.80666666666667,608.12,70.0,56.25333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,608.12,0.0,49.833333333333336,77.22333333333333,608.12,70.0,54.91,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,616.5933333333334,0.0,50.16666666666666,76.04333333333334,608.12,70.0,55.03666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,606.0,0.0,49.66666666666666,75.55,608.12,70.0,54.70666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,610.2366666666667,0.0,50.0,76.02333333333333,608.12,70.0,57.370000000000005,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,610.9433333333333,0.0,49.833333333333336,76.26333333333334,608.12,70.0,58.98666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,610.9466666666667,0.0,49.66666666666666,77.57666666666667,608.12,70.0,62.330000000000005,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,601.7633333333333,0.0,49.5,77.98,608.12,70.0,63.97,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,617.3000000000001,0.0,49.0,77.7,608.12,70.0,66.40333333333332,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,610.24,0.0,49.0,79.815,608.12,70.0,68.13499999999999,74.0,70.0,72.0,69.755,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,602.4699999999999,0.0,51.333333333333336,81.38666666666667,608.12,70.0,69.98333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,605.2933333333334,0.0,51.5,81.94333333333333,608.12,70.0,69.82666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,607.41,0.0,51.5,81.67,608.12,70.0,69.08333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,603.1733333333333,0.0,52.0,80.83999999999999,608.12,70.0,68.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,612.36,0.0,53.333333333333336,81.13,608.12,70.0,67.86666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,606.7066666666666,0.0,53.5,81.07333333333334,608.12,70.0,65.92,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,610.2366666666667,0.0,53.66666666666666,80.48,608.12,70.0,64.30333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,608.12,0.0,53.5,79.67,608.12,70.0,62.2,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,600.35,0.0,53.66666666666666,79.43666666666667,608.12,70.0,62.173333333333325,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,613.77,0.0,53.333333333333336,78.80666666666666,608.12,70.0,61.083333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,604.5866666666667,0.0,53.5,78.34333333333333,608.12,70.0,60.01333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,601.0566666666667,0.0,53.5,77.16666666666667,608.12,70.0,56.36666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,600.3533333333334,0.0,53.0,76.29,608.12,70.0,53.953333333333326,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,603.88,0.0,53.333333333333336,75.93666666666667,608.12,70.0,51.89333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,614.4766666666667,0.0,53.5,76.09333333333332,608.12,70.0,51.45,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,597.5233333333333,0.0,53.5,76.19666666666667,608.12,70.0,50.27666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,615.8866666666667,0.0,53.66666666666666,75.41000000000001,608.12,70.0,46.083333333333336,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,610.9433333333333,0.0,52.333333333333336,73.45666666666666,608.12,70.0,40.78,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,614.4766666666667,0.0,49.833333333333336,72.64,608.12,70.0,37.57333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,597.5233333333333,0.0,48.333333333333336,71.64,608.12,70.0,33.763333333333335,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,608.8266666666667,0.0,49.66666666666666,69.74,608.12,70.0,28.75,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,609.5300000000001,0.0,67.66666666666667,70.8,608.12,70.0,23.493333333333336,74.0,70.0,72.0,70.59666666666666,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,605.2933333333334,0.0,76.5,63.15,608.12,70.0,19.94333333333333,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,623.66,0.0,77.5,63.693333333333335,608.12,70.0,22.30666666666667,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,591.8733333333333,0.0,77.16666666666667,64.87,608.12,70.0,23.77333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,599.6433333333333,0.0,77.0,65.57666666666667,608.12,70.0,23.03,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,606.0,0.0,76.33333333333333,66.27666666666666,608.12,70.0,24.19333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,598.23,0.0,76.83333333333333,66.90333333333334,608.12,70.0,24.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,593.2866666666667,0.0,81.83333333333333,66.81666666666666,608.12,70.0,25.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,597.5233333333333,0.0,78.83333333333333,66.91333333333334,608.12,70.0,24.336666666666662,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,615.18,0.0,83.0,66.78333333333333,608.12,70.0,21.62333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,603.88,0.0,81.16666666666667,66.04333333333334,608.12,70.0,19.16333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,593.9933333333333,0.0,80.0,65.55333333333334,608.12,70.0,16.613333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,604.59,0.0,78.5,66.01333333333334,608.12,70.0,17.28,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,593.99,0.0,77.66666666666667,65.58333333333333,608.12,70.0,16.46666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,609.5300000000001,0.0,77.0,65.33333333333333,608.12,70.0,15.973333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,606.0,0.0,76.16666666666667,65.78,608.12,70.0,16.169999999999998,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,616.5933333333334,0.0,73.66666666666667,66.15666666666667,608.12,70.0,16.76,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,605.2933333333334,0.0,73.83333333333333,65.71333333333332,608.12,70.0,15.839999999999998,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,616.5966666666667,0.0,73.33333333333333,65.65333333333334,608.12,70.0,15.353333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,608.12,0.0,71.66666666666667,65.63,608.12,70.0,14.71,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,610.2366666666667,0.0,71.5,65.83333333333333,608.12,70.0,15.886666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,613.7666666666668,0.0,71.0,65.48666666666666,608.12,70.0,14.166666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,602.4699999999999,0.0,71.5,65.10000000000001,608.12,70.0,12.513333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,605.2933333333334,0.0,72.16666666666667,64.56333333333333,608.12,70.0,9.196666666666667,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,610.9433333333333,0.0,71.66666666666667,64.55,608.12,70.0,8.186666666666666,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,610.9433333333333,0.0,72.16666666666667,64.47,608.12,70.0,6.336666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,600.35,0.0,71.33333333333333,64.93,608.12,70.0,11.096666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,604.5866666666667,0.0,71.33333333333333,65.02333333333333,608.12,70.0,13.383333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,603.88,0.0,71.66666666666667,65.39666666666666,608.12,70.0,15.066666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,605.2933333333334,0.0,72.5,65.84666666666668,608.12,70.0,16.80666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,602.4666666666667,0.0,73.0,65.76333333333334,608.12,70.0,18.473333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,613.0633333333334,0.0,72.16666666666667,66.43333333333334,608.12,70.0,22.30666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,607.4133333333333,0.0,73.16666666666667,66.92666666666666,608.12,70.0,24.626666666666665,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,598.23,0.0,71.83333333333333,67.49666666666667,608.12,70.0,27.146666666666665,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,612.3566666666667,0.0,72.16666666666667,68.11,608.12,70.0,29.493333333333336,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,601.0533333333333,0.0,71.66666666666667,68.69666666666667,608.12,70.0,31.766666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,602.4699999999999,0.0,72.0,69.18666666666667,608.12,70.0,33.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,603.1733333333333,0.0,73.16666666666667,69.98666666666666,608.12,70.0,36.73666666666667,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,603.1766666666666,0.0,77.66666666666667,72.26,608.12,70.0,41.52333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,602.4699999999999,0.0,78.0,74.21666666666667,608.12,70.0,45.67666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,593.9933333333333,0.0,80.16666666666667,77.16333333333334,608.12,70.0,51.876666666666665,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,614.4766666666667,0.0,80.0,79.02333333333333,608.12,70.0,55.97,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,612.36,0.0,83.33333333333333,80.77999999999999,608.12,70.0,60.05666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,619.4166666666666,0.0,81.0,83.14999999999999,608.12,70.0,65.61666666666666,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,600.35,0.0,84.16666666666667,85.31666666666666,608.12,70.0,71.73333333333333,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,611.6533333333333,0.0,85.33333333333333,87.18666666666667,608.12,70.0,76.45666666666666,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,604.5866666666667,0.0,84.66666666666667,88.62666666666667,608.12,70.0,81.61666666666666,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,605.2933333333334,0.0,87.16666666666667,89.75999999999999,608.12,70.0,85.46333333333332,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,603.8833333333333,0.0,87.66666666666667,91.45,608.12,70.0,91.98666666666666,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,607.4133333333333,0.0,88.5,91.86,608.12,70.0,93.95,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,602.4699999999999,0.0,86.16666666666667,91.97666666666667,608.12,70.0,97.54333333333334,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,598.23,0.0,88.33333333333333,92.21666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,603.8833333333333,0.0,87.83333333333333,91.74666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,601.0566666666667,0.0,87.33333333333333,91.89333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,604.59,0.0,91.33333333333331,91.91,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,601.0566666666667,0.0,90.0,91.96,608.12,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,602.4699999999999,0.0,89.33333333333333,91.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,608.8266666666667,0.0,91.0,91.8,608.12,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,603.88,0.0,87.33333333333333,91.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,613.77,0.0,91.0,91.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,618.0066666666667,0.0,90.83333333333331,91.87666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,604.59,0.0,88.5,91.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,616.5933333333334,0.0,89.66666666666667,91.89333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,602.4699999999999,0.0,89.83333333333333,91.70666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,601.7633333333333,0.0,92.0,91.73333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,610.9433333333333,0.0,90.0,91.87333333333332,608.12,70.0,98.67666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,600.35,0.0,90.33333333333331,91.80666666666669,608.12,70.0,96.93333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,607.4133333333333,0.0,93.33333333333331,91.92666666666666,608.12,70.0,95.66666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,602.4699999999999,0.0,92.66666666666669,91.5,608.12,70.0,93.88333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,606.0,0.0,92.83333333333331,90.96,608.12,70.0,90.57,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,603.1733333333333,0.0,93.0,90.46999999999998,608.12,70.0,88.59333333333332,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,606.7066666666666,0.0,89.16666666666667,89.86666666666667,608.12,70.0,86.20666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,606.0033333333333,0.0,91.66666666666669,89.33666666666666,608.12,70.0,84.17999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,606.0,0.0,94.33333333333331,88.96,608.12,70.0,82.40333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,607.4133333333333,0.0,92.33333333333331,88.13,608.12,70.0,80.39999999999999,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,601.0533333333333,0.0,89.5,87.7,608.12,70.0,78.69,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,605.2933333333334,0.0,90.33333333333331,87.83,608.12,70.0,78.93666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,601.0533333333333,0.0,89.5,87.62333333333333,608.12,70.0,77.90333333333332,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,613.77,0.0,93.16666666666669,87.46333333333332,608.12,70.0,77.36666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,608.1166666666667,0.0,90.33333333333331,87.13333333333333,608.12,70.0,76.82000000000001,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,598.9366666666666,0.0,93.16666666666669,87.14666666666666,608.12,70.0,76.46,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,600.3466666666667,0.0,92.83333333333331,87.00333333333333,608.12,70.0,75.57,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,597.5233333333333,0.0,92.5,86.61,608.12,70.0,74.63666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,606.0,0.0,91.0,86.38,608.12,70.0,74.02,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,599.6433333333333,0.0,77.83333333333333,83.63666666666667,608.12,70.0,73.43333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,608.1166666666667,0.0,52.333333333333336,83.35000000000001,608.12,70.0,80.76,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,603.1733333333333,0.0,52.333333333333336,85.90333333333335,608.12,70.0,80.51,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,602.4666666666667,0.0,52.0,86.23666666666668,608.12,70.0,76.09666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,606.0033333333333,0.0,51.5,85.25666666666666,608.12,70.0,70.33666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,606.0,0.0,84.33333333333333,84.14,608.12,70.0,60.93000000000001,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,610.2366666666667,0.0,87.0,80.45666666666666,608.12,70.0,60.26,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,603.88,0.0,84.5,80.96666666666665,608.12,70.0,61.44,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,606.0,0.0,84.0,81.58,608.12,70.0,62.51,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,609.5300000000001,0.0,84.5,81.62666666666667,608.12,70.0,61.92666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,606.0,0.0,85.16666666666667,82.25666666666666,608.12,70.0,63.77333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,601.0566666666667,0.0,83.0,82.61666666666666,608.12,70.0,63.71666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,605.2933333333334,0.0,84.83333333333333,82.62666666666667,608.12,70.0,63.81333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,621.54,0.0,82.33333333333333,82.21,608.12,70.0,63.25,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,594.6999999999999,0.0,83.0,82.51333333333334,608.12,70.0,63.723333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,606.0,0.0,84.83333333333333,82.7,608.12,70.0,63.73666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,604.5866666666667,0.0,86.83333333333333,82.79666666666667,608.12,70.0,63.903333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,607.4166666666666,0.0,85.16666666666667,82.56666666666666,608.12,70.0,64.23333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,609.5333333333333,0.0,84.0,82.66666666666667,608.12,70.0,65.60000000000001,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,603.1766666666666,0.0,87.16666666666667,83.21666666666665,608.12,70.0,67.99,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,607.41,0.0,87.33333333333333,84.31,608.12,70.0,72.13333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,597.5266666666666,0.0,86.83333333333333,85.03333333333333,608.12,70.0,74.60666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,607.4133333333333,0.0,88.83333333333333,87.8,608.12,70.0,79.29666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,610.2366666666667,0.0,88.33333333333333,90.09666666666668,608.12,70.0,76.68,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,600.35,0.0,87.33333333333333,86.38,608.12,70.0,77.54333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,604.5866666666667,0.0,90.83333333333331,87.34666666666665,608.12,70.0,81.79,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,610.24,0.0,91.66666666666669,88.06333333333333,608.12,70.0,84.30333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,605.9966666666667,0.0,94.16666666666669,89.16666666666667,608.12,70.0,89.34333333333332,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,597.5233333333333,0.0,98.5,93.81333333333332,608.12,70.0,90.96333333333332,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,634.9566666666667,0.0,86.5,95.26333333333332,608.12,70.0,85.7,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,611.6466666666666,0.0,47.66666666666666,88.13666666666666,608.12,70.0,79.15666666666668,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,614.4733333333334,0.0,46.333333333333336,86.46,608.12,70.0,74.53333333333335,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,612.3533333333334,0.0,45.833333333333336,84.88666666666667,608.12,70.0,70.03333333333333,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,608.8266666666667,0.0,45.66666666666666,83.48333333333333,608.12,70.0,66.11333333333333,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,608.8266666666667,0.0,45.5,81.69333333333333,608.12,70.0,61.120000000000005,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,601.0533333333333,0.0,45.5,80.06666666666666,608.12,70.0,57.27333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,602.4699999999999,0.0,45.5,78.55666666666667,608.12,70.0,53.70666666666667,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,608.8233333333334,0.0,45.5,77.88666666666667,608.12,70.0,52.04,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,601.76,0.0,45.16666666666666,76.79,608.12,70.0,49.21333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,608.1166666666667,0.0,45.333333333333336,75.55666666666667,608.12,70.0,46.99666666666667,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,603.8833333333333,0.0,45.333333333333336,75.35333333333334,608.12,70.0,46.64000000000001,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,614.4766666666667,0.0,45.333333333333336,74.91333333333334,608.12,70.0,46.19333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,608.12,0.0,45.333333333333336,74.94666666666667,608.12,70.0,46.66,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,601.0566666666667,0.0,45.5,75.33333333333333,608.12,70.0,47.86000000000001,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,614.4766666666667,0.0,45.5,75.58,608.12,70.0,48.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,606.7033333333334,0.0,45.5,75.62333333333333,608.12,70.0,48.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,608.12,0.0,46.0,75.80666666666667,608.12,70.0,49.60999999999999,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,606.0,0.0,45.833333333333336,75.97,608.12,70.0,49.91,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,599.6433333333333,0.0,46.0,76.29666666666667,608.12,70.0,50.05,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,607.4133333333333,0.0,45.5,76.60333333333334,608.12,70.0,50.32666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,612.3566666666667,0.0,45.5,76.80333333333333,608.12,70.0,51.68,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,609.5333333333333,0.0,45.5,77.02666666666666,608.12,70.0,51.77,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,609.5300000000001,0.0,45.5,76.73,608.12,70.0,51.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,607.4133333333333,0.0,45.5,76.61999999999999,608.12,70.0,50.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,606.7066666666666,0.0,45.5,75.93666666666667,608.12,70.0,49.31666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,599.64,0.0,45.5,75.00999999999999,608.12,70.0,47.41,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,603.88,0.0,45.5,74.29333333333334,608.12,70.0,46.19333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,611.65,0.0,45.66666666666666,73.78333333333333,608.12,70.0,45.31666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,608.8266666666667,0.0,46.0,73.41666666666667,608.12,70.0,44.57666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,610.2366666666667,0.0,45.66666666666666,73.11,608.12,70.0,43.75,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,603.1766666666666,0.0,45.66666666666666,72.86666666666666,608.12,70.0,42.830000000000005,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,604.5866666666667,0.0,45.5,72.61666666666666,608.12,70.0,41.67333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,601.7633333333333,0.0,45.66666666666666,72.45666666666666,608.12,70.0,40.52333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,609.5300000000001,0.0,45.5,71.94,608.12,70.0,39.61,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,610.2366666666667,0.0,45.66666666666666,71.40333333333334,608.12,70.0,38.76333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,601.0566666666667,0.0,45.5,70.84666666666668,608.12,70.0,37.830000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,611.65,0.0,45.5,70.49666666666667,608.12,70.0,37.35666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,611.65,0.0,45.833333333333336,70.44666666666667,608.12,70.0,37.20333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,610.24,0.0,45.66666666666666,70.71666666666667,608.12,70.0,37.84333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,601.7633333333333,0.0,45.833333333333336,70.89999999999999,608.12,70.0,38.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,609.5300000000001,0.0,45.66666666666666,71.06,608.12,70.0,38.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,607.4133333333333,0.0,45.66666666666666,71.19666666666667,608.12,70.0,38.64333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,610.9466666666667,0.0,45.833333333333336,71.37666666666667,608.12,70.0,38.583333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,605.9966666666667,0.0,45.833333333333336,70.92333333333333,608.12,70.0,36.79333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,609.5300000000001,0.0,45.833333333333336,70.44666666666666,608.12,70.0,35.18333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,600.3466666666667,0.0,46.0,70.06333333333333,608.12,70.0,34.01,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,608.12,0.0,46.0,70.23333333333333,608.12,70.0,32.76333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,613.77,0.0,46.16666666666666,69.57666666666667,608.12,70.0,29.99,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,609.5300000000001,0.0,46.0,69.15333333333334,608.12,70.0,28.13,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,603.8833333333333,0.0,46.16666666666666,68.67666666666666,608.12,70.0,25.83666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,602.4699999999999,0.0,47.5,68.21,608.12,70.0,24.156666666666663,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,603.1733333333333,0.0,48.0,67.86333333333333,608.12,70.0,24.016666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,603.88,0.0,48.16666666666666,67.90333333333334,608.12,70.0,23.896666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,610.9433333333333,0.0,48.16666666666666,67.80333333333333,608.12,70.0,23.930000000000003,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,603.88,0.0,48.0,67.64,608.12,70.0,23.77,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,600.35,0.0,48.16666666666666,67.68333333333334,608.12,70.0,24.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,611.65,0.0,48.16666666666666,67.59666666666666,608.12,70.0,25.71666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,599.6433333333333,0.0,48.66666666666666,68.06,608.12,70.0,28.616666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,606.7066666666666,0.0,48.0,68.07666666666667,608.12,70.0,29.703333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,599.6466666666666,0.0,48.0,68.24333333333334,608.12,70.0,30.85,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,603.1733333333333,0.0,48.0,68.86666666666666,608.12,70.0,34.31333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,614.4766666666667,0.0,47.833333333333336,69.37666666666667,608.12,70.0,37.28,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,607.4133333333333,0.0,48.833333333333336,70.61666666666666,608.12,70.0,41.486666666666665,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,611.65,0.0,47.66666666666666,71.23333333333333,608.12,70.0,44.03666666666667,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,608.1166666666667,0.0,47.0,73.24333333333333,608.12,70.0,48.23,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,604.5866666666667,0.0,46.333333333333336,74.78,608.12,70.0,51.34333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,606.7066666666666,0.0,46.0,76.02,608.12,70.0,54.00333333333333,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,601.0566666666667,0.0,46.5,76.39,608.12,70.0,56.82333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,594.6999999999999,0.0,50.0,77.81,608.12,70.0,59.29666666666666,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,604.59,0.0,52.0,79.2,608.12,70.0,60.86000000000001,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,598.9366666666666,0.0,52.333333333333336,79.79666666666667,608.12,70.0,62.43333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,603.1766666666666,0.0,52.16666666666666,79.95333333333333,608.12,70.0,62.71,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,608.8266666666667,0.0,52.0,79.84333333333333,608.12,70.0,63.00666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,603.1733333333333,0.0,52.0,80.15333333333334,608.12,70.0,63.96333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,608.12,0.0,52.0,80.14333333333333,608.12,70.0,63.45000000000001,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,603.1733333333333,0.0,52.0,80.12,608.12,70.0,62.93333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,606.0,0.0,52.16666666666666,80.04333333333334,608.12,70.0,62.67666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,600.35,0.0,52.0,79.92666666666666,608.12,70.0,62.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,603.1733333333333,0.0,52.0,79.88333333333334,608.12,70.0,62.64666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,610.9433333333333,0.0,52.16666666666666,80.14999999999999,608.12,70.0,60.86666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,612.3566666666667,0.0,52.16666666666666,79.61,608.12,70.0,58.446666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,616.5933333333334,0.0,52.333333333333336,78.69333333333333,608.12,70.0,54.623333333333335,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,606.0,0.0,52.16666666666666,77.19666666666667,608.12,70.0,52.36333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,602.4666666666667,0.0,52.0,75.78333333333333,608.12,70.0,50.833333333333336,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,610.2366666666667,0.0,52.0,75.47666666666667,608.12,70.0,51.78,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,608.8266666666667,0.0,54.16666666666666,75.77666666666666,608.12,70.0,53.120000000000005,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,603.88,0.0,55.833333333333336,76.29333333333334,608.12,70.0,53.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,595.4066666666666,0.0,58.333333333333336,76.67333333333333,608.12,70.0,54.23666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,594.6999999999999,0.0,61.5,77.19333333333334,608.12,70.0,54.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,606.7066666666666,0.0,66.5,77.28666666666668,608.12,70.0,52.42,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,601.76,0.0,70.0,77.49000000000001,608.12,70.0,50.673333333333325,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,611.65,0.0,69.16666666666667,76.91666666666667,608.12,70.0,49.42333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,611.65,0.0,69.33333333333333,75.98,608.12,70.0,47.64333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,601.7633333333333,0.0,69.5,75.90333333333332,608.12,70.0,47.13333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,605.2933333333334,0.0,69.83333333333333,75.62333333333333,608.12,70.0,46.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,601.76,0.0,68.16666666666667,75.17666666666666,608.12,70.0,45.580000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,613.0600000000001,0.0,69.16666666666667,74.58666666666666,608.12,70.0,45.13666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,608.1166666666667,0.0,70.16666666666667,75.40666666666667,608.12,70.0,46.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,624.3633333333333,0.0,69.16666666666667,75.83,608.12,70.0,47.01333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,601.76,0.0,70.83333333333333,76.23,608.12,70.0,47.14666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,598.9366666666666,0.0,70.16666666666667,76.57,608.12,70.0,47.196666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,616.5933333333334,0.0,70.16666666666667,76.81,608.12,70.0,47.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,610.24,0.0,69.16666666666667,76.68333333333334,608.12,70.0,47.22333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,614.4766666666666,0.0,69.66666666666667,76.52333333333333,608.12,70.0,47.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,599.6433333333333,0.0,70.16666666666667,76.38333333333333,608.12,70.0,47.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,613.0600000000001,0.0,69.33333333333333,75.96999999999998,608.12,70.0,47.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,610.2366666666667,0.0,68.5,75.77666666666666,608.12,70.0,47.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,609.5300000000001,0.0,70.16666666666667,76.03333333333333,608.12,70.0,47.96333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,603.8833333333333,0.0,72.83333333333333,76.71333333333332,608.12,70.0,48.03666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,608.8266666666667,0.0,72.16666666666667,76.85666666666667,608.12,70.0,48.03666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,610.2366666666667,0.0,72.5,76.79,608.12,70.0,48.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,607.4133333333333,0.0,72.83333333333333,75.92333333333333,608.12,70.0,46.07,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,603.88,0.0,71.33333333333333,76.31666666666666,608.12,70.0,47.35,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,597.5233333333333,0.0,70.83333333333333,76.39666666666666,608.12,70.0,47.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,612.3533333333334,0.0,71.0,76.27999999999999,608.12,70.0,47.78666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,608.8266666666667,0.0,70.16666666666667,76.30666666666666,608.12,70.0,48.14333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4321
