time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 00:00:00,604.5866666666667,0.0,73.0,76.73,608.12,70.0,48.830000000000005,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,606.0,0.0,72.83333333333333,77.25,608.12,70.0,49.81333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,608.8266666666667,0.0,73.0,78.14666666666666,608.12,70.0,52.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,600.35,0.0,73.16666666666667,78.63,608.12,70.0,53.05666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,603.8833333333333,0.0,72.0,79.05,608.12,70.0,54.27333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,604.5866666666667,0.0,72.83333333333333,79.46,608.12,70.0,55.333333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,613.77,0.0,73.5,80.02333333333333,608.12,70.0,56.68,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,605.2966666666666,0.0,73.0,79.82666666666667,608.12,70.0,56.09666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,608.8266666666667,0.0,71.83333333333333,80.42666666666666,608.12,70.0,58.04666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,609.5333333333333,0.0,73.0,80.98,608.12,70.0,59.11666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,608.1166666666667,0.0,72.83333333333333,81.54333333333334,608.12,70.0,60.31666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,613.77,0.0,73.0,81.96666666666667,608.12,70.0,61.46666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,614.4766666666667,0.0,72.66666666666667,82.41333333333334,608.12,70.0,62.85999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,605.2966666666666,0.0,71.66666666666667,82.99333333333333,608.12,70.0,64.43333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,601.7633333333333,0.0,70.66666666666667,83.56333333333333,608.12,70.0,65.75666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,603.1733333333333,0.0,72.66666666666667,83.79666666666667,608.12,70.0,66.48333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,610.9466666666667,0.0,72.5,84.11333333333333,608.12,70.0,67.46333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,603.88,0.0,72.83333333333333,84.53666666666668,608.12,70.0,68.84,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,610.9433333333333,0.0,73.33333333333333,85.34666666666668,608.12,70.0,71.20333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,606.0,0.0,72.16666666666667,85.77999999999999,608.12,70.0,72.41666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,614.4766666666667,0.0,73.33333333333333,86.38666666666666,608.12,70.0,73.89333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,609.5300000000001,0.0,72.83333333333333,87.38,608.12,70.0,77.44666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,611.65,0.0,72.16666666666667,87.63666666666666,608.12,70.0,78.38333333333334,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,607.41,0.0,73.0,87.68,608.12,70.0,78.74666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,598.9366666666666,0.0,71.5,87.82666666666667,608.12,70.0,79.76666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,608.8233333333334,0.0,71.5,87.62666666666667,608.12,70.0,79.13,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,609.5333333333333,0.0,73.0,88.24333333333334,608.12,70.0,81.41333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,610.9466666666667,0.0,71.66666666666667,88.59333333333332,608.12,70.0,83.18666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,613.0633333333334,0.0,71.0,89.18333333333334,608.12,70.0,85.14,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,602.4699999999999,0.0,72.33333333333333,89.64666666666666,608.12,70.0,87.43666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,607.4133333333333,0.0,73.16666666666667,90.05666666666667,608.12,70.0,89.44666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,616.5933333333334,0.0,73.16666666666667,90.66666666666669,608.12,70.0,91.91666666666669,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,611.65,0.0,71.33333333333333,91.02666666666666,608.12,70.0,94.04,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,615.1833333333334,0.0,71.33333333333333,91.20666666666666,608.12,70.0,96.34,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,603.1733333333333,0.0,72.66666666666667,91.14333333333332,608.12,70.0,97.81333333333332,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,608.8266666666667,0.0,73.33333333333333,91.10333333333334,608.12,70.0,99.84333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,608.8233333333334,0.0,72.33333333333333,90.54,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,608.1166666666667,0.0,71.83333333333333,90.3,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,596.82,0.0,71.66666666666667,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,596.82,0.0,72.66666666666667,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,610.9433333333333,0.0,72.16666666666667,90.14333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,606.7033333333334,0.0,70.66666666666667,90.03666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,603.1766666666666,0.0,71.0,89.84333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,610.2366666666667,0.0,72.0,89.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,603.1733333333333,0.0,71.16666666666667,89.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,609.5300000000001,0.0,72.33333333333333,89.45,608.12,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,605.2933333333334,0.0,71.33333333333333,89.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,602.4699999999999,0.0,69.5,89.35000000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,603.1766666666666,0.0,69.66666666666667,89.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,609.5300000000001,0.0,71.5,89.33999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,604.5866666666667,0.0,71.66666666666667,89.50999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,607.4133333333333,0.0,71.0,89.82333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,603.88,0.0,72.33333333333333,90.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,615.8866666666667,0.0,70.5,90.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,596.82,0.0,70.66666666666667,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,606.7066666666666,0.0,71.0,90.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,614.4733333333334,0.0,72.5,90.8,608.12,70.0,100.0,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,613.77,0.0,72.16666666666667,91.06,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,609.5300000000001,0.0,72.0,91.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,609.5300000000001,0.0,73.0,91.91,608.12,70.0,97.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,598.9399999999999,0.0,71.83333333333333,92.24666666666668,608.12,70.0,96.22333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,597.5266666666666,0.0,73.16666666666667,92.45666666666666,608.12,70.0,93.34333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,609.5333333333333,0.0,73.16666666666667,92.09666666666664,608.12,70.0,89.52333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,602.4666666666667,0.0,73.0,90.94666666666669,608.12,70.0,83.70333333333333,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,609.5300000000001,0.0,72.83333333333333,89.75,608.12,70.0,77.27666666666666,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,611.65,0.0,73.0,88.39999999999999,608.12,70.0,72.28,74.0,70.0,72.0,70.59333333333333,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,609.5300000000001,0.0,73.83333333333333,86.42333333333333,608.12,70.0,65.81,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,610.9433333333333,0.0,72.66666666666667,82.07,608.12,70.0,55.56666666666666,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,608.1166666666667,0.0,72.66666666666667,78.68,608.12,70.0,46.84333333333333,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,600.35,0.0,71.83333333333333,74.19,608.12,70.0,36.68333333333333,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,606.0,0.0,72.5,71.87666666666667,608.12,70.0,30.38,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,599.64,0.0,72.66666666666667,70.34666666666666,608.12,70.0,24.11,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,594.6966666666666,0.0,73.33333333333333,68.43666666666667,608.12,70.0,16.436666666666667,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,608.8266666666667,0.0,72.66666666666667,67.08666666666666,608.12,70.0,9.386666666666668,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,606.0033333333333,0.0,72.83333333333333,66.94333333333333,608.12,70.0,2.66,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,606.0,0.0,73.83333333333333,67.17666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,604.5866666666667,0.0,73.33333333333333,67.46666666666665,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,606.0,0.0,66.66666666666667,67.58999999999999,608.12,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,609.5300000000001,0.0,54.5,64.48333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,601.0533333333333,0.0,54.333333333333336,64.84333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,598.23,0.0,52.16666666666666,64.67333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,604.5833333333334,0.0,51.833333333333336,64.17333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,606.0,0.0,50.5,64.78333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,607.4133333333333,0.0,50.5,64.59,608.12,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,614.4733333333334,0.0,50.0,64.40333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,601.76,0.0,50.0,64.54333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,607.41,0.0,49.833333333333336,64.62666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,595.4066666666666,0.0,49.16666666666666,64.38666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,606.0,0.0,49.16666666666666,64.17666666666668,608.12,70.0,0.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,598.9366666666666,0.0,49.5,64.14333333333333,608.12,70.0,0.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,605.2933333333334,0.0,49.5,64.02,608.12,70.0,0.47,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,600.35,0.0,49.16666666666666,63.75,608.12,70.0,0.1733333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,607.4133333333333,0.0,49.16666666666666,63.18,608.12,70.0,2.7266666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,604.5866666666667,0.0,49.16666666666666,62.64666666666667,608.12,70.0,7.456666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,604.5866666666667,0.0,49.0,62.8,608.12,70.0,13.146666666666668,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,610.9433333333333,0.0,50.16666666666666,63.27,608.12,70.0,16.183333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,603.1766666666666,0.0,52.16666666666666,64.71333333333332,608.12,70.0,21.22,74.0,70.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,611.65,0.0,54.5,65.72666666666667,608.12,70.0,24.903333333333336,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,602.4666666666667,0.0,55.333333333333336,66.45,608.12,70.0,27.34,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,608.8266666666667,0.0,56.833333333333336,67.51,608.12,70.0,31.00666666666667,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,606.7066666666666,0.0,57.333333333333336,68.48,608.12,70.0,34.593333333333334,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,608.12,0.0,60.333333333333336,69.81,608.12,70.0,37.81333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,608.12,0.0,63.16666666666666,71.83999999999999,608.12,70.0,40.39,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,606.7033333333334,0.0,64.66666666666667,72.67333333333333,608.12,70.0,40.66333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,601.7633333333333,0.0,63.66666666666666,73.34333333333333,608.12,70.0,42.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,603.8833333333333,0.0,64.5,74.13666666666667,608.12,70.0,44.71666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,614.4733333333334,0.0,63.833333333333336,74.50333333333333,608.12,70.0,45.86666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,613.0600000000001,0.0,65.0,75.56,608.12,70.0,48.03333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,609.5333333333333,0.0,63.833333333333336,76.22666666666667,608.12,70.0,49.78333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,606.0,0.0,64.0,76.95666666666666,608.12,70.0,51.88333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,596.8166666666667,0.0,63.66666666666666,77.10666666666667,608.12,70.0,52.85333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,605.9966666666667,0.0,66.5,77.96,608.12,70.0,54.16,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,606.0,0.0,69.16666666666667,78.68666666666667,608.12,70.0,54.75333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,597.5233333333333,0.0,69.33333333333333,79.55,608.12,70.0,55.60999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,598.9333333333333,0.0,69.5,80.12,608.12,70.0,56.61666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,608.8266666666667,0.0,71.33333333333333,79.79,608.12,70.0,55.76,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,617.3000000000001,0.0,71.0,79.64,608.12,70.0,55.14333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,609.5300000000001,0.0,70.5,79.92333333333333,608.12,70.0,55.75,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,613.7733333333334,0.0,71.0,80.13,608.12,70.0,56.18333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,600.3466666666667,0.0,70.5,80.10333333333334,608.12,70.0,56.29,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,593.2866666666666,0.0,71.0,80.03,608.12,70.0,56.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,610.24,0.0,70.0,79.86666666666666,608.12,70.0,56.15,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,612.3566666666667,0.0,70.5,79.90333333333334,608.12,70.0,56.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,603.88,0.0,71.5,79.95666666666666,608.12,70.0,56.63333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,603.1733333333333,0.0,71.33333333333333,80.22666666666667,608.12,70.0,57.09333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,613.0633333333334,0.0,71.33333333333333,80.67333333333333,608.12,70.0,58.553333333333335,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,608.8266666666667,0.0,71.5,81.33333333333333,608.12,70.0,60.43,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,603.1733333333333,0.0,71.33333333333333,81.92666666666668,608.12,70.0,61.60666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,608.8266666666667,0.0,71.5,82.55666666666666,608.12,70.0,62.68333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,606.0,0.0,70.5,82.99333333333333,608.12,70.0,63.75,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,610.24,0.0,71.5,83.15333333333334,608.12,70.0,64.11666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,598.9366666666666,0.0,71.83333333333333,82.58666666666666,608.12,70.0,63.16,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,610.9433333333333,0.0,70.83333333333333,82.77999999999999,608.12,70.0,63.84333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,610.24,0.0,71.33333333333333,83.43333333333334,608.12,70.0,64.50666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,598.23,0.0,71.16666666666667,83.22666666666667,608.12,70.0,63.93000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,603.1766666666666,0.0,71.33333333333333,83.29,608.12,70.0,64.27,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,610.24,0.0,72.33333333333333,83.07666666666667,608.12,70.0,64.26666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,611.6533333333333,0.0,71.5,83.02,608.12,70.0,64.46666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,601.76,0.0,71.66666666666667,83.16666666666667,608.12,70.0,64.62333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,612.3566666666667,0.0,71.33333333333333,83.10666666666667,608.12,70.0,64.78666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,592.58,0.0,69.66666666666667,83.28333333333335,608.12,70.0,65.10666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,606.0033333333333,0.0,72.0,83.37333333333333,608.12,70.0,65.76,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,604.5866666666667,0.0,71.83333333333333,83.66333333333334,608.12,70.0,66.64666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,619.4200000000001,0.0,72.0,84.15666666666667,608.12,70.0,66.68666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,597.5233333333333,0.0,72.0,84.38666666666667,608.12,70.0,67.00333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,613.77,0.0,71.16666666666667,84.42666666666666,608.12,70.0,67.22,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,603.1766666666666,0.0,72.16666666666667,84.75666666666666,608.12,70.0,66.87666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,609.5333333333333,0.0,72.83333333333333,85.41333333333334,608.12,70.0,66.79333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,613.0666666666667,0.0,72.16666666666667,84.90666666666667,608.12,70.0,63.620000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,615.1833333333333,0.0,66.83333333333333,83.48,608.12,70.0,60.35,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,606.7066666666666,0.0,58.333333333333336,80.40333333333332,608.12,70.0,57.39333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,618.0066666666667,0.0,55.16666666666666,79.25666666666666,608.12,70.0,55.34333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,618.0033333333334,0.0,52.0,78.51333333333334,608.12,70.0,53.6,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,605.2933333333334,0.0,49.66666666666666,77.81,608.12,70.0,51.943333333333335,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,605.2966666666666,0.0,47.333333333333336,76.64,608.12,70.0,48.77666666666667,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,607.4133333333333,0.0,45.0,75.35000000000001,608.12,70.0,44.870000000000005,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,598.23,0.0,44.833333333333336,75.04,608.12,70.0,41.84,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,605.2933333333334,0.0,45.333333333333336,73.64333333333333,608.12,70.0,37.22666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,613.77,0.0,45.333333333333336,68.01666666666667,608.12,70.0,32.95666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,612.3566666666667,0.0,45.5,66.23,608.12,70.0,37.24333333333333,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,602.4666666666667,0.0,45.5,67.81333333333333,608.12,70.0,40.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,610.24,0.0,45.5,68.78,608.12,70.0,40.81333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,603.1733333333333,0.0,45.333333333333336,69.47333333333334,608.12,70.0,40.28666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,603.1733333333333,0.0,45.66666666666666,69.36666666666667,608.12,70.0,36.38666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,600.35,0.0,45.333333333333336,68.50333333333333,608.12,70.0,30.85666666666667,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,593.9933333333333,0.0,45.333333333333336,68.66666666666667,608.12,70.0,25.48,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,596.1133333333333,0.0,59.833333333333336,67.37666666666667,608.12,70.0,21.36,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,625.7766666666666,0.0,77.0,64.71666666666665,608.12,70.0,16.94,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,606.0,0.0,77.16666666666667,64.22000000000001,608.12,70.0,14.393333333333333,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,593.2866666666667,0.0,77.33333333333333,64.40666666666667,608.12,70.0,14.43,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,606.0,0.0,78.0,64.43333333333334,608.12,70.0,13.666666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,601.7633333333333,0.0,77.16666666666667,64.08,608.12,70.0,12.906666666666666,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,598.23,0.0,75.83333333333333,63.61666666666667,608.12,70.0,13.44,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,601.0566666666667,0.0,76.66666666666667,64.49,608.12,70.0,15.403333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,605.29,0.0,77.0,64.79333333333334,608.12,70.0,15.846666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,602.4699999999999,0.0,77.33333333333333,64.95333333333333,608.12,70.0,16.776666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,614.4766666666666,0.0,74.0,64.76333333333334,608.12,70.0,16.643333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,604.5866666666667,0.0,76.5,65.07,608.12,70.0,17.206666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,599.6433333333333,0.0,75.33333333333333,65.16333333333334,608.12,70.0,16.830000000000002,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,601.7633333333333,0.0,73.33333333333333,65.00333333333333,608.12,70.0,16.353333333333335,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,603.1766666666666,0.0,75.16666666666667,65.24666666666667,608.12,70.0,19.936666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,603.1733333333333,0.0,74.83333333333333,65.89999999999999,608.12,70.0,21.266666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,599.64,0.0,75.5,66.08333333333333,608.12,70.0,22.62,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,610.9433333333333,0.0,74.5,67.40666666666667,608.12,70.0,26.540000000000003,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,591.8733333333333,0.0,76.0,69.25333333333333,608.12,70.0,32.11666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,608.12,0.0,76.33333333333333,70.00333333333333,608.12,70.0,35.31,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,611.65,0.0,77.5,70.67666666666666,608.12,70.0,38.080000000000005,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,610.9466666666666,0.0,74.16666666666667,71.06666666666666,608.12,70.0,39.406666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,607.4133333333333,0.0,78.0,73.29666666666667,608.12,70.0,43.97666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,601.0533333333333,0.0,76.66666666666667,74.69,608.12,70.0,46.75333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,615.1833333333333,0.0,76.5,76.01333333333334,608.12,70.0,50.32,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,600.35,0.0,77.33333333333333,75.64999999999999,608.12,70.0,50.59333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,642.02,0.0,59.16666666666666,76.51,608.12,70.0,54.78,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,600.35,0.0,44.833333333333336,80.08333333333333,608.12,70.0,62.94,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,608.12,0.0,44.833333333333336,81.67666666666666,608.12,70.0,67.76,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,596.1133333333333,0.0,45.333333333333336,82.80666666666667,608.12,70.0,71.83666666666666,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,613.77,0.0,45.833333333333336,83.80666666666667,608.12,70.0,76.82666666666667,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,615.8866666666667,0.0,46.0,84.68666666666667,608.12,70.0,80.76666666666667,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,602.4699999999999,0.0,46.0,85.04,608.12,70.0,84.51666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,608.8266666666667,0.0,46.16666666666666,85.63,608.12,70.0,87.44666666666666,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,603.8833333333333,0.0,46.16666666666666,86.45666666666666,608.12,70.0,92.51,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,610.9433333333333,0.0,46.833333333333336,86.74000000000001,608.12,70.0,96.66,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,610.9466666666667,0.0,46.833333333333336,86.66000000000001,608.12,70.0,98.86666666666667,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,603.1766666666666,0.0,46.5,86.64999999999999,608.12,70.0,99.86,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,601.0533333333333,0.0,47.0,86.76333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,615.18,0.0,47.0,86.53333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,594.6966666666666,0.0,46.66666666666666,86.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,604.5866666666667,0.0,46.5,85.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,617.3000000000001,0.0,46.333333333333336,85.54,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,613.77,0.0,46.5,85.16333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,604.5866666666667,0.0,46.5,84.98,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,605.2933333333334,0.0,46.333333333333336,84.88666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,604.59,0.0,46.5,84.64999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,613.0600000000001,0.0,46.5,84.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,609.5300000000001,0.0,46.833333333333336,84.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,604.5866666666667,0.0,46.66666666666666,84.15666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,607.4133333333333,0.0,46.5,84.14666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,613.7733333333334,0.0,47.0,90.71,608.12,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,604.5866666666667,0.0,46.5,84.73,608.12,70.0,96.45666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,607.4133333333333,0.0,46.66666666666666,90.87,608.12,70.0,95.24666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,615.8866666666667,0.0,47.333333333333336,90.17,608.12,70.0,86.18333333333334,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,613.77,0.0,47.0,87.91666666666667,608.12,70.0,77.64666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,601.0566666666667,0.0,47.0,85.11333333333333,608.12,70.0,69.66333333333334,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,605.2933333333334,0.0,47.0,82.76666666666667,608.12,70.0,62.89666666666667,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,610.24,0.0,46.5,81.21,608.12,70.0,57.31,74.0,70.0,72.0,70.9,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,617.3000000000001,0.0,46.833333333333336,77.08999999999999,608.12,70.0,48.51,74.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,610.24,0.0,46.5,74.97333333333334,608.12,70.0,43.586666666666666,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,606.7066666666666,0.0,46.833333333333336,72.8,608.12,70.0,38.02666666666667,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,602.4699999999999,0.0,46.66666666666666,71.69,608.12,70.0,34.60333333333333,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,606.71,0.0,46.66666666666666,70.08333333333333,608.12,70.0,29.48,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,610.2366666666667,0.0,46.66666666666666,68.93666666666667,608.12,70.0,24.77333333333333,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,599.645,0.0,46.25,68.375,608.12,70.0,22.385,74.0,70.0,72.0,70.555,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,602.4699999999999,0.0,46.333333333333336,67.41666666666667,608.12,70.0,18.453333333333333,74.0,70.0,72.0,70.53333333333333,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,600.35,0.0,46.66666666666666,66.47666666666667,608.12,70.0,15.5,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,606.7066666666666,0.0,46.333333333333336,65.49,608.12,70.0,14.093333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,613.77,0.0,46.16666666666666,65.05333333333333,608.12,70.0,12.636666666666663,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,604.5866666666667,0.0,46.16666666666666,64.64,608.12,70.0,12.076666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,608.1166666666667,0.0,46.0,64.58,608.12,70.0,12.233333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,596.1133333333333,0.0,46.333333333333336,64.25333333333333,608.12,70.0,12.323333333333332,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,606.7066666666666,0.0,46.333333333333336,63.973333333333336,608.12,70.0,11.773333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,607.4133333333333,0.0,45.833333333333336,63.78666666666667,608.12,70.0,11.233333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,610.2366666666667,0.0,45.833333333333336,64.37333333333333,608.12,70.0,12.763333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,606.7066666666666,0.0,45.833333333333336,64.51666666666667,608.12,70.0,12.27,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,608.8266666666667,0.0,46.0,65.36,608.12,70.0,13.203333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,600.35,0.0,46.5,66.23,608.12,70.0,12.36,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,601.7633333333333,0.0,46.66666666666666,66.32666666666667,608.12,70.0,8.586666666666666,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,603.1766666666666,0.0,46.16666666666666,62.330000000000005,608.12,70.0,4.173333333333333,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,4568
