time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 15:15:00,973.2733333333334,0.0,75.66666666666667,80.94666666666667,977.5066666666668,70.0,69.12333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,973.2733333333334,0.0,74.83333333333333,81.06666666666666,970.4466666666668,70.0,68.36,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,978.92,0.0,75.33333333333333,80.08999999999999,973.2733333333334,70.0,68.97333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,971.1533333333332,0.0,76.0,79.96,973.98,70.0,68.91333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,971.1533333333332,0.0,76.0,82.92333333333333,977.5066666666668,70.0,69.35666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,979.6266666666668,0.0,75.83333333333333,81.11,973.9766666666666,70.0,68.91333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,977.51,0.0,75.83333333333333,80.95,976.8033333333332,70.0,69.14999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,973.9766666666666,0.0,76.83333333333333,81.38333333333334,976.7999999999998,70.0,69.24,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,976.0966666666668,0.0,76.16666666666667,81.75,976.7999999999998,70.0,69.25666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,973.9766666666666,0.0,75.33333333333333,79.91333333333334,974.6833333333334,70.0,69.02333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,977.51,0.0,75.83333333333333,81.14999999999999,976.0933333333332,70.0,69.17999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,966.21,0.0,75.5,82.68333333333334,973.9766666666666,70.0,68.74333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,969.0333333333332,0.0,75.5,82.92999999999999,971.15,70.0,68.52333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,964.7966666666669,0.0,74.5,80.40666666666668,957.7333333333332,70.0,66.81,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,949.9666666666668,0.0,72.83333333333333,80.75,945.02,70.0,64.83666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,927.36,0.0,71.16666666666667,78.66333333333334,927.3633333333332,70.0,62.53666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,935.8366666666668,0.0,71.33333333333333,77.80333333333334,928.07,70.0,62.446666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,924.5366666666667,0.0,71.5,76.95666666666666,925.9500000000002,70.0,62.3,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,918.8866666666668,0.0,69.33333333333333,76.83,911.12,70.0,60.15333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,876.5100000000001,0.0,65.5,76.13,878.6266666666667,70.0,55.68666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,846.14,0.0,62.0,73.47,843.3133333333334,70.0,50.84,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,831.3066666666667,0.0,60.833333333333336,69.73333333333333,829.8933333333334,70.0,49.03333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,834.84,0.0,61.0,71.17333333333333,834.1333333333333,70.0,49.77,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,814.3566666666666,0.0,58.833333333333336,69.00333333333333,816.4766666666666,70.0,46.85333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,793.8733333333333,0.0,57.16666666666666,68.51,788.93,70.0,43.56,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,770.5666666666666,0.0,55.0,68.02333333333333,763.5033333333334,70.0,39.64333333333334,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,738.0766666666667,0.0,53.66666666666666,67.21333333333334,740.1966666666667,70.0,36.56,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,743.0233333333334,0.0,54.16666666666666,67.36333333333333,747.2600000000001,70.0,37.35,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,807.29,0.0,57.833333333333336,69.67,810.8233333333333,70.0,46.080000000000005,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,745.1366666666667,0.0,54.16666666666666,72.77,740.1966666666667,70.0,36.79666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,852.4966666666666,0.0,63.0,75.29333333333334,856.0266666666666,70.0,52.153333333333336,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,795.2866666666667,0.0,58.0,72.68333333333334,791.7533333333334,70.0,43.59,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,908.2933333333334,0.0,69.0,77.47000000000001,909.0,70.0,59.79,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,849.6733333333333,0.0,62.333333333333336,72.56333333333333,846.8433333333334,70.0,51.46666666666667,74.0,70.0,72.0,69.90666666666668,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,921.71,0.0,69.66666666666667,82.14,913.94,70.0,60.52666666666666,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,890.6366666666667,0.0,66.5,75.00333333333333,893.4633333333333,70.0,57.29333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,894.1666666666666,0.0,68.16666666666667,82.39,884.9866666666667,70.0,56.583333333333336,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,938.6666666666666,0.0,72.66666666666667,80.42999999999999,946.4333333333334,70.0,64.55666666666667,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,883.5733333333334,0.0,67.16666666666667,77.81333333333333,882.16,70.0,56.27,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,923.8333333333334,0.0,72.83333333333333,85.28666666666668,922.4166666666666,70.0,61.94333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,868.7400000000001,0.0,66.5,76.90333333333334,866.6233333333333,70.0,53.71,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,935.8366666666668,0.0,74.16666666666667,86.30333333333333,928.07,70.0,62.406666666666666,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,864.5033333333332,0.0,66.5,78.48666666666666,861.6766666666666,70.0,53.156666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,957.7333333333332,0.0,76.5,86.07333333333334,952.0833333333334,70.0,66.08333333333333,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,855.3233333333334,0.0,67.33333333333333,82.52,855.3233333333334,70.0,52.50333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,841.1966666666667,0.0,65.5,80.43666666666667,839.0766666666667,70.0,50.16333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,844.7266666666666,0.0,66.33333333333333,80.97666666666667,845.4333333333334,70.0,50.99,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,835.5466666666667,0.0,65.83333333333333,80.73666666666666,840.4900000000001,70.0,50.47,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,844.02,0.0,66.5,79.26666666666667,837.6666666666666,70.0,49.88333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,843.3166666666666,0.0,67.0,80.52666666666666,846.14,70.0,51.15,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,845.4333333333334,0.0,66.5,80.43333333333334,848.2566666666667,70.0,51.086666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,843.3133333333334,0.0,66.83333333333333,81.35666666666667,846.1366666666667,70.0,51.03666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,848.9633333333333,0.0,67.16666666666667,81.70333333333333,850.3766666666667,70.0,51.67666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,868.7400000000001,0.0,68.83333333333333,82.13,871.5666666666666,70.0,54.71666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,868.7400000000001,0.0,69.66666666666667,82.41333333333334,872.98,70.0,54.78,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,860.9699999999999,0.0,68.83333333333333,82.12666666666667,864.5,70.0,53.60999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,865.21,0.0,69.0,82.15333333333334,865.2066666666666,70.0,53.75666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,869.4433333333333,0.0,69.33333333333333,82.11666666666667,871.5666666666666,70.0,54.22,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,886.4,0.0,71.5,82.48333333333333,891.3433333333332,70.0,57.44,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,901.9333333333334,0.0,73.16666666666667,82.37,906.88,70.0,59.57333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,921.0066666666668,0.0,75.16666666666667,83.73,923.83,70.0,61.79666666666666,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,935.1333333333332,0.0,76.5,84.73333333333333,937.9566666666666,70.0,63.89333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,952.08,0.0,77.66666666666667,84.51,949.9666666666668,70.0,65.53666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,964.7966666666669,0.0,79.66666666666667,84.63666666666667,964.8,70.0,67.29666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,477.805,0.0,37.0,66.47999999999999,478.87,70.0,0.0,74.0,70.0,72.0,71.22999999999999,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,482.4,0.0,37.0,66.47666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,481.69,0.0,37.5,66.16333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,479.57,0.0,37.0,65.95333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,476.7466666666666,0.0,37.0,65.85666666666667,478.87000000000006,70.0,0.0133333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,477.4533333333333,0.0,37.333333333333336,65.77,486.6366666666667,70.0,1.0066666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,523.3633333333333,0.0,40.16666666666666,66.27,526.19,70.0,6.546666666666667,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,585.5166666666667,0.0,43.833333333333336,66.98333333333333,586.93,70.0,15.076666666666668,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,654.7333333333332,0.0,48.333333333333336,68.34,660.3833333333333,70.0,25.23333333333333,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,727.48,0.0,53.833333333333336,69.17666666666666,733.8366666666667,70.0,35.663333333333334,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,795.2866666666667,0.0,59.5,70.15333333333334,795.9899999999999,70.0,44.15,74.0,70.0,72.0,68.97333333333334,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,827.7766666666666,0.0,62.833333333333336,70.86333333333333,832.7199999999999,70.0,49.51,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,841.1966666666667,0.0,64.5,74.17999999999999,842.61,70.0,50.583333333333336,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,846.8433333333332,0.0,65.0,76.21666666666665,847.5499999999998,70.0,51.20333333333334,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,849.67,0.0,65.66666666666667,76.09333333333333,851.0833333333334,70.0,51.71,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,856.7333333333332,0.0,66.33333333333333,76.26333333333334,863.09,70.0,53.553333333333335,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,893.46,0.0,70.16666666666667,76.97333333333334,896.9933333333333,70.0,58.13666666666666,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,918.8866666666668,0.0,73.33333333333333,77.98,923.8333333333334,70.0,61.85,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,921.01,0.0,73.83333333333333,78.21333333333332,925.2466666666666,70.0,62.06333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,922.42,0.0,74.0,79.91000000000001,930.8933333333332,70.0,62.946666666666665,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,925.2433333333332,0.0,74.16666666666667,78.51666666666667,929.4833333333332,70.0,62.66666666666666,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,935.1333333333332,0.0,74.0,80.04666666666667,928.7766666666666,70.0,62.626666666666665,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,933.0133333333332,0.0,74.5,79.29,928.07,70.0,62.24666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,928.07,0.0,74.5,78.79333333333334,930.8933333333334,70.0,62.82,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,934.4266666666666,0.0,74.66666666666667,79.98333333333333,933.0133333333332,70.0,63.01333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,930.1866666666666,0.0,74.66666666666667,79.76,933.01,70.0,63.14333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,931.6,0.0,74.66666666666667,78.09,928.7766666666666,70.0,62.61000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,923.1233333333332,0.0,75.0,80.38333333333333,930.8966666666666,70.0,62.91333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,932.3033333333332,0.0,75.0,80.76666666666667,930.19,70.0,62.91,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,929.4833333333336,0.0,75.0,79.09333333333333,930.8966666666666,70.0,62.86666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,926.66,0.0,75.0,80.73666666666666,931.6033333333334,70.0,63.13999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,930.8966666666666,0.0,75.33333333333333,80.55,932.31,70.0,63.080000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,928.7766666666666,0.0,75.5,79.56,931.6033333333334,70.0,62.92,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,929.4833333333332,0.0,75.16666666666667,80.39333333333333,932.31,70.0,63.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,943.6066666666666,0.0,76.0,79.96333333333332,938.66,70.0,64.01,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,946.43,0.0,76.66666666666667,79.64333333333333,948.55,70.0,65.44666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,959.8533333333334,0.0,78.66666666666667,79.5,963.3833333333332,70.0,67.39666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,976.7999999999998,0.0,80.33333333333333,79.59333333333333,973.27,70.0,68.72666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,964.09,0.0,79.33333333333333,80.27666666666666,968.3266666666668,70.0,68.01666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,971.1566666666668,0.0,79.5,80.91666666666667,969.74,70.0,68.21333333333332,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,974.6833333333334,0.0,80.33333333333333,82.27,977.5066666666668,70.0,68.93333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,978.2133333333333,0.0,80.16666666666667,81.08,971.86,70.0,68.67666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,977.51,0.0,80.16666666666667,81.56333333333333,978.9233333333332,70.0,69.39,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,983.8666666666668,0.0,80.5,80.92666666666666,977.5133333333332,70.0,69.23,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,978.92,0.0,80.83333333333333,81.50333333333333,976.8033333333332,70.0,69.20333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,970.4466666666668,0.0,80.5,80.45,974.68,70.0,69.09333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,968.33,0.0,80.66666666666667,80.83666666666666,976.7999999999998,70.0,69.21,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,973.9766666666666,0.0,81.0,82.32333333333334,977.5066666666668,70.0,69.30333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,972.5633333333334,0.0,81.33333333333333,81.63666666666667,976.7999999999998,70.0,69.23333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,978.9233333333332,0.0,81.0,83.53333333333333,977.5066666666668,70.0,69.34666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,977.5066666666668,0.0,80.33333333333333,83.41000000000001,976.7999999999998,70.0,69.34666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,954.9066666666668,0.0,77.66666666666667,83.14999999999999,947.14,70.0,65.17333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,905.4666666666668,0.0,71.33333333333333,82.38333333333333,894.8766666666667,70.0,58.10666666666666,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,855.32,0.0,66.0,81.57333333333334,851.0833333333334,70.0,51.79666666666666,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,844.7266666666666,0.0,65.16666666666667,79.28,840.4900000000001,70.0,50.30666666666667,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,846.8466666666667,0.0,65.33333333333333,79.33333333333333,846.8466666666667,70.0,50.66666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,844.7233333333334,0.0,65.66666666666667,80.54,848.2599999999999,70.0,51.46666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,848.2599999999999,0.0,65.16666666666667,79.04333333333334,846.1366666666667,70.0,51.23333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,847.5533333333333,0.0,65.33333333333333,80.10666666666667,843.3166666666666,70.0,50.88,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,844.02,0.0,65.83333333333333,79.91666666666667,846.8466666666667,70.0,51.50666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,848.2599999999999,0.0,65.66666666666667,80.13666666666667,843.3166666666666,70.0,50.88,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,842.6066666666666,0.0,66.16666666666667,79.40666666666667,852.4966666666666,70.0,51.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,841.9033333333333,0.0,66.33333333333333,79.70666666666666,844.7266666666666,70.0,50.91666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,861.6766666666666,0.0,67.83333333333333,79.83666666666666,865.9166666666666,70.0,53.8,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,878.63,0.0,69.5,80.14999999999999,881.4533333333334,70.0,56.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,896.29,0.0,71.5,80.37333333333333,899.82,70.0,58.73,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,916.77,0.0,73.16666666666667,80.43333333333332,915.3566666666668,70.0,60.9,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,921.01,0.0,73.66666666666667,81.84333333333333,923.8333333333334,70.0,61.86333333333334,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,935.8366666666668,0.0,75.33333333333333,84.20666666666666,932.3066666666668,70.0,62.88666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,929.4833333333332,0.0,74.66666666666667,84.38666666666667,934.4266666666666,70.0,63.39666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,937.9566666666666,0.0,75.5,84.29666666666667,940.0733333333332,70.0,64.36,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,935.1333333333332,0.0,76.0,83.14999999999999,937.25,70.0,63.84333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,948.55,0.0,77.83333333333333,83.29333333333334,957.73,70.0,66.65666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,948.55,0.0,78.66666666666667,82.92666666666666,952.0833333333334,70.0,66.23,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,961.97,0.0,78.83333333333333,82.91666666666667,952.79,70.0,66.12666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,957.7333333333332,0.0,79.5,83.00666666666666,957.0266666666666,70.0,66.76666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,966.9166666666666,0.0,81.5,84.79333333333334,973.9766666666668,70.0,69.18333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,979.63,0.0,83.33333333333333,87.54333333333334,980.3366666666668,70.0,69.84333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,984.5733333333332,0.0,82.66666666666667,84.70666666666666,975.3866666666668,70.0,69.06333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,947.14,0.0,78.66666666666667,82.78333333333335,944.3133333333334,70.0,64.49666666666667,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,930.8933333333334,0.0,77.5,82.56333333333333,934.4233333333332,70.0,63.376666666666665,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,925.2433333333332,0.0,76.66666666666667,80.33666666666666,926.6566666666668,70.0,62.13666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,922.4166666666666,0.0,76.33333333333333,80.33333333333333,921.0033333333334,70.0,61.473333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,903.35,0.0,74.33333333333333,80.78666666666668,904.0566666666668,70.0,59.080000000000005,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,889.93,0.0,72.5,80.86333333333333,890.6333333333333,70.0,57.25666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,877.9266666666667,0.0,70.5,80.64666666666666,878.63,70.0,55.79333333333333,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,845.4333333333334,0.0,67.33333333333333,78.0,841.1966666666667,70.0,50.79666666666666,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,838.37,0.0,66.16666666666667,77.95,836.96,70.0,49.75333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,839.7833333333333,0.0,66.33333333333333,76.61666666666666,834.84,70.0,49.28,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,837.6633333333333,0.0,66.0,76.25666666666666,835.5466666666666,70.0,49.71,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,827.7733333333334,0.0,65.0,75.74,828.48,70.0,48.67666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,793.8733333333333,0.0,62.16666666666666,74.56666666666666,789.6366666666667,70.0,43.54,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,724.6566666666668,0.0,56.333333333333336,73.77333333333333,719.71,70.0,33.46,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,653.32,0.0,51.333333333333336,72.03333333333333,649.0866666666667,70.0,23.546666666666667,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,570.6866666666666,0.0,46.0,70.20666666666666,565.0333333333333,70.0,12.266666666666666,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,507.1166666666666,0.0,42.0,68.95333333333333,502.17333333333335,70.0,3.4466666666666668,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,480.98333333333335,0.0,40.5,68.68333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,480.28,0.0,40.16666666666666,68.64333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,476.04333333333335,0.0,40.0,68.65666666666668,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,474.63,0.0,40.333333333333336,68.63666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,478.16,0.0,40.5,68.57666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,476.7466666666666,0.0,40.5,68.42333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,476.04333333333335,0.0,40.5,68.31333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,492.9933333333333,0.0,41.5,68.16000000000001,497.94,70.0,2.8433333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,543.8466666666667,0.0,45.5,69.53333333333335,555.8533333333334,70.0,10.816666666666668,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,614.4766666666666,0.0,49.333333333333336,70.59333333333333,618.7133333333333,70.0,19.416666666666668,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,682.2800000000001,0.0,54.16666666666666,71.78,690.0466666666666,70.0,29.540000000000003,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,743.0233333333334,0.0,59.833333333333336,72.68666666666667,755.0266666666666,70.0,38.376666666666665,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,804.4666666666667,0.0,65.83333333333333,73.58999999999999,808.7066666666666,70.0,45.8,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,838.37,0.0,70.66666666666667,79.23333333333333,842.6066666666666,70.0,50.53333333333333,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,839.7833333333333,0.0,71.66666666666667,80.00333333333333,851.0833333333334,70.0,51.6,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,849.67,0.0,72.5,80.10333333333334,846.1366666666667,70.0,51.29666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,832.7199999999999,0.0,72.16666666666667,77.90666666666665,843.3133333333334,70.0,50.63333333333333,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,854.6166666666667,0.0,74.33333333333333,80.09666666666666,860.9699999999999,70.0,53.15,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,884.9833333333332,0.0,77.33333333333333,79.61666666666666,892.7566666666667,70.0,57.61333333333334,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,918.8833333333332,0.0,81.5,80.16666666666667,925.2466666666668,70.0,61.903333333333336,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,935.13,0.0,83.0,82.30666666666667,939.37,70.0,64.04666666666667,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,954.91,0.0,85.16666666666667,83.77,958.44,70.0,66.68666666666667,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,969.7366666666668,0.0,87.5,84.69333333333333,967.6233333333332,70.0,68.01666666666667,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,983.16,0.0,89.0,88.37,983.16,70.0,69.69333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,969.74,0.0,87.83333333333333,85.52666666666669,974.6833333333334,70.0,69.36333333333333,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,981.7466666666666,0.0,88.33333333333333,87.15666666666668,976.0966666666668,70.0,69.11999999999999,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,978.2166666666668,0.0,88.5,85.72333333333334,977.51,70.0,69.38333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,988.81,0.0,89.33333333333333,87.63,986.69,70.0,70.37666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,983.16,0.0,89.66666666666667,87.71999999999998,981.0433333333334,70.0,70.04,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,973.2733333333334,0.0,88.83333333333333,88.56,980.3333333333334,70.0,69.88,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,978.9233333333332,0.0,88.66666666666667,87.06,974.6833333333334,70.0,69.26666666666667,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,981.7466666666666,0.0,88.66666666666667,87.29333333333334,978.2166666666668,70.0,69.65333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,985.28,0.0,89.5,87.60333333333334,988.81,70.0,70.93666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,983.1566666666668,0.0,89.0,86.62,981.7466666666666,70.0,69.64,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,989.5166666666668,0.0,90.83333333333331,87.22333333333334,995.8733333333332,70.0,71.92,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,993.7533333333334,0.0,91.0,88.35333333333334,990.93,70.0,71.14666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,991.6366666666668,0.0,91.33333333333331,88.45333333333333,995.17,70.0,71.84666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,986.6933333333332,0.0,90.16666666666669,88.57333333333334,985.28,70.0,70.55333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,999.4033333333332,0.0,92.0,88.66666666666667,999.4033333333332,70.0,72.17333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,980.3333333333334,0.0,90.33333333333331,87.16000000000001,981.0433333333334,70.0,70.13,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,981.7466666666666,0.0,90.5,87.16333333333334,985.9866666666668,70.0,70.38666666666667,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,996.5766666666668,0.0,92.33333333333331,88.62666666666667,995.8733333333332,70.0,71.69,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,995.8733333333332,0.0,91.83333333333331,88.09333333333335,996.5833333333334,70.0,72.01,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,997.99,0.0,92.5,87.49666666666667,998.6966666666668,70.0,71.74666666666667,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,1004.3466666666668,0.0,92.0,88.86333333333334,990.93,70.0,71.14666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,978.2133333333333,0.0,90.83333333333331,87.06333333333333,985.9866666666668,70.0,70.30333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,1005.0533333333332,0.0,94.0,89.08666666666666,1004.3466666666668,70.0,73.13333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,996.58,0.0,93.16666666666669,88.74333333333334,997.2833333333332,70.0,72.15333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,999.4066666666668,0.0,93.83333333333331,89.46333333333332,1003.6433333333332,70.0,73.11,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,974.6866666666666,0.0,91.16666666666669,87.77,982.45,70.0,70.02333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,1009.2933333333334,0.0,93.5,89.15666666666668,1007.88,70.0,73.19666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,993.0466666666666,0.0,93.0,88.30666666666667,996.58,70.0,72.19666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,992.34,0.0,91.5,88.61666666666667,983.16,70.0,70.32,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,997.2866666666667,0.0,93.33333333333331,87.54666666666667,1002.9333333333334,70.0,72.96,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,988.81,0.0,91.16666666666669,88.53333333333335,985.2766666666666,70.0,70.33,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,985.9833333333332,0.0,91.66666666666669,88.14333333333333,993.0466666666666,70.0,71.59333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,978.2166666666668,0.0,90.66666666666669,86.37333333333333,981.7466666666666,70.0,69.74,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,1011.41,0.0,94.66666666666669,88.55666666666666,1011.41,70.0,74.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,1005.0566666666668,0.0,93.66666666666669,88.33666666666666,1008.5866666666668,70.0,73.48666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,1013.53,0.0,94.0,88.57333333333334,1010.0,70.0,73.97,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,1008.5866666666668,0.0,93.83333333333331,88.67,1007.1766666666668,70.0,73.45,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,1014.9433333333332,0.0,94.33333333333331,88.83333333333333,1010.7066666666666,70.0,73.93333333333334,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,1002.9366666666666,0.0,92.83333333333331,87.95333333333333,1002.9366666666666,70.0,72.78333333333335,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,1006.4666666666668,0.0,94.0,88.46,1011.4133333333332,70.0,74.12,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,1009.29,0.0,94.0,88.61333333333334,1004.35,70.0,72.97666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,989.5166666666668,0.0,92.0,87.91333333333334,992.3433333333332,70.0,71.88333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,997.99,0.0,91.83333333333331,87.76333333333334,1000.8166666666666,70.0,72.40333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,1002.2333333333332,0.0,92.66666666666669,87.70333333333333,1001.5266666666666,70.0,72.76333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,990.2233333333334,0.0,91.16666666666669,87.11,987.4,70.0,70.77,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,1010.7066666666666,0.0,94.33333333333331,88.96,1012.1166666666668,70.0,74.02,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,1006.47,0.0,93.5,87.83666666666666,1008.5833333333334,70.0,73.83333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,1000.11,0.0,92.83333333333331,87.99666666666667,998.6966666666668,70.0,72.49,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,985.9866666666668,0.0,91.66666666666669,87.80666666666667,988.1033333333334,70.0,70.49666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,948.55,0.0,87.66666666666667,83.14,957.03,70.0,66.47,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,964.7966666666669,0.0,89.16666666666667,84.79,973.27,70.0,68.64333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,972.5666666666666,0.0,88.66666666666667,84.85333333333334,966.2066666666666,70.0,67.82333333333334,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,972.5633333333334,0.0,89.5,86.64999999999999,972.5633333333334,70.0,68.46,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,942.1933333333332,0.0,84.83333333333333,82.24666666666667,937.2533333333332,70.0,63.85333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,941.49,0.0,85.0,83.04666666666667,940.0733333333332,70.0,64.02666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,936.5433333333334,0.0,84.66666666666667,83.31,937.9566666666666,70.0,63.63,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,936.5433333333334,0.0,84.5,82.08,940.0766666666668,70.0,63.85999999999999,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,934.4266666666666,0.0,84.33333333333333,82.02,939.37,70.0,63.98333333333333,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,934.4266666666668,0.0,84.33333333333333,82.62333333333333,933.0133333333332,70.0,63.36333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,925.2433333333332,0.0,83.33333333333333,81.72,930.1866666666666,70.0,62.95333333333334,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,933.0133333333332,0.0,83.0,82.16333333333334,930.8933333333332,70.0,62.96333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,925.2466666666666,0.0,82.5,82.3,925.9533333333334,70.0,62.403333333333336,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,937.2533333333332,0.0,83.5,83.86,936.5433333333334,70.0,63.66333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,908.2933333333334,0.0,80.16666666666667,80.39999999999999,905.4666666666668,70.0,59.46,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,886.4,0.0,78.0,80.49333333333333,887.81,70.0,56.81,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,904.7633333333332,0.0,79.66666666666667,80.32,906.8833333333332,70.0,59.59666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,936.5466666666666,0.0,82.0,82.73666666666666,930.8933333333332,70.0,62.876666666666665,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,939.3666666666668,0.0,82.5,82.59666666666668,935.8366666666668,70.0,63.173333333333325,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,931.25,0.0,82.75,83.525,937.605,70.0,63.7,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,946.43,0.0,83.83333333333333,83.73666666666666,954.2,70.0,66.42,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,954.9066666666668,0.0,84.33333333333333,84.89333333333333,957.0266666666666,70.0,66.62333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,949.9633333333333,0.0,83.83333333333333,83.74333333333334,947.8466666666668,70.0,65.51666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,961.97,0.0,85.0,83.27333333333333,969.0366666666667,70.0,68.17333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,981.7466666666666,0.0,86.16666666666667,86.59333333333332,981.7433333333332,70.0,69.81333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,966.2066666666666,0.0,85.0,83.68333333333334,961.2633333333332,70.0,67.02333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,970.4433333333332,0.0,85.83333333333333,85.05,971.1533333333332,70.0,68.42333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,983.16,0.0,86.66666666666667,85.73666666666668,981.0433333333334,70.0,70.07333333333334,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,976.8033333333332,0.0,86.0,84.47,970.4433333333332,70.0,68.61666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,982.4533333333331,0.0,87.16666666666667,85.37333333333333,981.7433333333332,70.0,69.98,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,966.9133333333332,0.0,86.83333333333333,84.83999999999999,972.5633333333334,70.0,68.79,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,972.5633333333334,0.0,87.33333333333333,85.08999999999999,973.27,70.0,68.86666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,986.69,0.0,89.0,87.40333333333335,984.57,70.0,70.32333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,967.62,0.0,87.5,84.86666666666666,966.2066666666666,70.0,67.49666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,995.1666666666666,0.0,90.83333333333331,87.77,993.0466666666666,70.0,71.56,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,971.15,0.0,88.33333333333333,84.59666666666666,969.0333333333332,70.0,68.25666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,980.3333333333334,0.0,90.66666666666669,86.33333333333333,988.81,70.0,70.92,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,1004.35,0.0,92.83333333333331,88.06,1000.11,70.0,72.80666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,1001.5233333333332,0.0,93.66666666666669,88.06666666666666,1007.1766666666668,70.0,73.56666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,994.4633333333333,0.0,93.66666666666669,88.19333333333333,1001.5233333333334,70.0,72.83666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,995.1666666666666,0.0,93.0,88.17333333333333,991.6333333333332,70.0,71.24666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,991.6366666666668,0.0,93.33333333333331,88.19,990.9266666666666,70.0,71.34666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,997.9933333333332,0.0,93.83333333333331,88.20333333333333,994.4566666666666,70.0,71.74,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,1011.4133333333332,0.0,96.33333333333331,88.31,1013.5333333333332,70.0,74.14666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,996.58,0.0,95.0,88.12666666666667,996.58,70.0,72.03666666666668,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,1008.5833333333334,0.0,93.16666666666669,88.99000000000001,997.2866666666667,70.0,72.72,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,988.1033333333334,0.0,90.0,87.36666666666667,995.8733333333332,70.0,71.65333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,1009.9966666666666,0.0,92.83333333333331,90.38,1005.0566666666668,70.0,73.12666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,998.7,0.0,91.83333333333331,88.69666666666667,998.7,70.0,72.19666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,997.9933333333332,0.0,91.5,88.59333333333332,995.8733333333332,70.0,71.83,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,1002.9333333333334,0.0,92.83333333333331,88.96333333333332,998.7,70.0,72.06,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,1007.88,0.0,93.5,89.15000000000002,1005.76,70.0,73.41666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,982.4533333333334,0.0,90.5,87.16000000000001,985.9866666666668,70.0,71.20333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,988.1033333333334,0.0,91.33333333333331,88.95,993.7533333333334,70.0,71.85333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,994.4633333333333,0.0,90.83333333333331,88.79333333333334,995.1666666666666,70.0,71.3,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,982.4566666666666,0.0,89.33333333333333,87.58999999999999,983.16,70.0,70.16333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,989.5166666666668,0.0,90.16666666666669,88.97666666666667,993.7533333333334,70.0,71.68333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,981.04,0.0,89.66666666666667,88.17333333333333,984.5733333333334,70.0,70.95333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,985.2766666666666,0.0,89.16666666666667,87.97666666666667,987.4,70.0,70.10000000000001,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,978.9233333333332,0.0,88.16666666666667,87.25,978.2166666666668,70.0,69.39999999999999,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,984.5733333333332,0.0,88.0,87.21666666666665,971.1533333333332,70.0,68.97,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,974.6833333333334,0.0,88.0,87.61333333333334,978.9233333333332,70.0,69.62333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,981.75,0.0,87.66666666666667,87.60000000000001,973.9766666666666,70.0,68.91,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,965.5,0.0,87.16666666666667,86.85666666666667,970.4433333333332,70.0,68.21333333333332,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,973.98,0.0,87.0,85.42666666666666,973.9766666666666,70.0,69.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,968.3266666666668,0.0,87.0,87.15666666666665,972.5633333333334,70.0,68.67666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,966.9133333333332,0.0,87.0,86.03666666666668,966.9133333333332,70.0,68.39666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,967.62,0.0,87.16666666666667,85.46,976.0933333333332,70.0,69.06,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,948.5533333333332,0.0,84.0,85.11333333333333,940.0733333333334,70.0,64.49333333333334,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,952.7866666666667,0.0,84.33333333333333,79.69333333333333,959.1466666666666,70.0,66.77,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,985.28,0.0,87.83333333333333,83.24333333333334,987.3966666666666,70.0,70.72,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,988.8066666666668,0.0,86.66666666666667,83.30666666666667,973.9766666666666,70.0,69.24666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,978.2166666666668,0.0,86.5,81.70666666666666,976.8066666666668,70.0,69.12,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,955.6133333333332,0.0,84.16666666666667,80.52666666666666,959.1433333333334,70.0,66.68666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,964.8,0.0,85.0,78.36,972.5666666666666,70.0,68.75333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,1022.7133333333336,0.0,94.16666666666669,83.7,1029.07,70.0,76.43333333333334,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,619
