time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-06 10:30:00,1032.6,0.0,98.66666666666669,84.55333333333333,1036.84,70.0,77.50333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,1024.83,0.0,99.83333333333331,84.91666666666667,1031.8933333333334,70.0,76.83333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,1022.0066666666668,0.0,100.0,84.37333333333333,1041.7833333333335,70.0,78.22333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,1017.77,0.0,100.0,85.43666666666667,1060.8533333333332,70.0,80.91000000000001,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,1013.53,0.0,100.0,86.38666666666667,1070.0333333333335,70.0,82.11666666666666,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,1019.18,0.0,100.0,87.46333333333332,1067.21,70.0,81.68666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,1022.0066666666668,0.0,100.0,86.90666666666668,1071.4466666666667,70.0,82.37,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,1021.3,0.0,100.0,88.37666666666667,1070.0366666666666,70.0,82.35333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,1033.3066666666666,0.0,91.33333333333331,85.81333333333333,1030.4833333333331,70.0,76.39333333333333,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,1018.4766666666668,0.0,84.33333333333333,84.81333333333333,1017.06,70.0,74.95,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,945.0233333333332,0.0,72.66666666666667,81.95333333333333,935.84,70.0,63.620000000000005,74.0,70.0,72.0,70.59,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,901.2333333333332,0.0,66.5,81.68,894.1666666666666,70.0,57.86666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,851.79,0.0,60.66666666666666,80.25333333333333,846.14,70.0,51.63333333333333,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,843.3133333333334,0.0,59.0,77.66000000000001,836.2533333333334,70.0,49.69333333333333,74.0,70.0,72.0,70.55333333333334,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,839.08,0.0,59.0,79.38,826.36,70.0,47.9,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,832.7225000000001,0.0,59.25,79.0925,832.7225000000001,70.0,49.2075,74.0,70.0,72.0,70.29249999999999,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,822.1233333333333,0.0,58.5,76.39999999999999,825.6533333333333,70.0,48.24666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,821.065,0.0,57.5,74.6025,815.7674999999999,70.0,46.965,74.0,70.0,72.0,70.19749999999999,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,923.8333333333334,0.0,67.83333333333333,78.11666666666667,923.83,70.0,61.75333333333333,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,849.6700000000001,0.0,60.5,75.20666666666666,846.14,70.0,51.330000000000005,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,981.75,0.0,74.0,79.88666666666667,982.4566666666666,70.0,70.24666666666667,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,985.9833333333332,0.0,75.16666666666667,81.28,997.2866666666667,70.0,72.06333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,1012.825,0.0,76.75,83.63499999999999,1014.945,70.0,74.59,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,1021.83,0.0,76.625,83.77250000000001,1019.1825,70.0,75.08,74.0,70.0,72.0,69.5975,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,1017.77,0.0,76.33333333333333,86.17333333333333,1014.2366666666668,70.0,74.26333333333334,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,909.0,0.0,66.0,82.50333333333333,903.3466666666668,70.0,58.99666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,846.8433333333332,0.0,59.333333333333336,78.30666666666667,846.8466666666667,70.0,51.223333333333336,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,955.6133333333332,0.0,70.0,82.11333333333333,949.26,70.0,65.5,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,834.1333333333333,0.0,58.16666666666666,76.93333333333334,826.3633333333333,70.0,48.38666666666666,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,908.2933333333334,0.0,65.5,76.63333333333333,908.2933333333334,70.0,59.903333333333336,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,824.9499999999999,0.0,59.16666666666666,74.52666666666666,829.19,70.0,48.330000000000005,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,893.46,0.0,66.33333333333333,79.61666666666667,899.11,70.0,58.52666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,804.4666666666667,0.0,56.833333333333336,73.94666666666667,804.4699999999999,70.0,45.29333333333333,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,908.2933333333334,0.0,67.66666666666667,80.02333333333333,911.12,70.0,60.13666666666666,74.0,70.0,72.0,69.69666666666667,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,844.7266666666666,0.0,60.333333333333336,73.57000000000001,851.0833333333334,70.0,51.79333333333333,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,882.16,0.0,65.5,81.06333333333333,880.7466666666666,70.0,56.23666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,817.8866666666667,0.0,58.833333333333336,76.58,822.1266666666667,70.0,47.77333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,808.7033333333333,0.0,57.833333333333336,76.72666666666667,807.2933333333334,70.0,45.72666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,785.4,0.0,55.66666666666666,75.10333333333334,781.8666666666667,70.0,42.22,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,898.4066666666666,0.0,65.5,76.56666666666666,898.4066666666668,70.0,57.95333333333334,74.0,70.0,72.0,69.53333333333335,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,803.7633333333333,0.0,57.333333333333336,74.48,803.0533333333333,70.0,44.99666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,903.35,0.0,66.5,78.71666666666665,904.0533333333332,70.0,59.41333333333333,74.0,70.0,72.0,69.59333333333333,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,848.2599999999999,0.0,60.16666666666666,73.91666666666667,844.02,70.0,50.67333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,871.5666666666666,0.0,64.16666666666667,80.40666666666667,864.5033333333334,70.0,53.38999999999999,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,889.93,0.0,65.16666666666667,75.15666666666668,899.1133333333333,70.0,58.2,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,839.7833333333333,0.0,60.833333333333336,77.47,832.7199999999999,70.0,49.91666666666666,74.0,70.0,72.0,70.24000000000001,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,921.71,0.0,69.16666666666667,78.33666666666666,929.4833333333332,70.0,62.60666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,832.0166666666668,0.0,61.333333333333336,79.20666666666666,834.84,70.0,49.51666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,826.36,0.0,60.5,76.16666666666667,828.48,70.0,48.18666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,836.25,0.0,61.66666666666666,79.09666666666668,839.0766666666667,70.0,50.14666666666667,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,839.7833333333333,0.0,62.0,78.58333333333333,839.0733333333333,70.0,50.083333333333336,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,834.84,0.0,62.0,79.56333333333333,838.37,70.0,49.56666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,835.895,0.0,61.75,76.56,826.36,70.0,48.32,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,835.5433333333334,0.0,62.16666666666666,79.35333333333334,836.96,70.0,49.93333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,838.37,0.0,62.833333333333336,80.24666666666667,840.4933333333333,70.0,50.376666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,846.14,0.0,64.16666666666667,80.20333333333333,853.1999999999999,70.0,52.17666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,868.7433333333333,0.0,67.5,80.21333333333332,879.3366666666667,70.0,55.626666666666665,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,909.7066666666666,0.0,71.16666666666667,80.14999999999999,906.88,70.0,59.41,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,921.7133333333336,0.0,73.83333333333333,79.41333333333334,921.7133333333336,70.0,61.59333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,930.8966666666666,0.0,75.16666666666667,79.64666666666666,924.5366666666667,70.0,61.74333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,928.07,0.0,76.5,80.59666666666668,933.0133333333332,70.0,63.28333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,930.8966666666666,0.0,77.33333333333333,83.33,934.4266666666666,70.0,63.52333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,938.6633333333332,0.0,78.33333333333333,81.99,935.8366666666668,70.0,63.66666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,945.02,0.0,80.5,83.46666666666667,947.8466666666668,70.0,66.02333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,960.56,0.0,82.5,83.37,957.0233333333334,70.0,66.6,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,966.9166666666666,0.0,83.83333333333333,83.60333333333334,962.6766666666668,70.0,67.28666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,969.74,0.0,84.83333333333333,83.56,961.97,70.0,67.71,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,968.3266666666668,0.0,85.16666666666667,83.64333333333333,964.7966666666669,70.0,67.31333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,966.21,0.0,85.33333333333333,83.86666666666666,964.7966666666669,70.0,67.71333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,975.39,0.0,86.5,85.25333333333333,971.1533333333332,70.0,69.11333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,972.5666666666666,0.0,86.5,83.91666666666667,969.7433333333332,70.0,68.52,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,966.9166666666666,0.0,86.83333333333333,84.54666666666667,976.1,70.0,69.19,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,988.81,0.0,89.66666666666667,88.37666666666667,985.28,70.0,70.37666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,992.34,0.0,95.5,88.71,1000.8166666666666,70.0,72.89333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,997.2866666666667,0.0,99.16666666666669,88.38,1000.82,70.0,72.30333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,987.4,0.0,90.66666666666669,87.51666666666667,989.5166666666668,70.0,71.18666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,976.8033333333332,0.0,86.83333333333333,87.46999999999998,986.6933333333332,70.0,70.85666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,989.5166666666668,0.0,87.66666666666667,85.64,984.5733333333334,70.0,70.39333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,1010.7066666666666,0.0,97.5,90.12666666666668,1018.4766666666668,70.0,75.10333333333334,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,1003.6433333333334,0.0,90.33333333333331,89.49666666666667,1012.8266666666668,70.0,73.69333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,1005.7633333333332,0.0,90.83333333333331,89.64,1007.1733333333332,70.0,73.21333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,1010.0,0.0,91.16666666666669,89.89,1009.2933333333334,70.0,74.10333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,1000.1133333333332,0.0,89.0,88.82666666666667,1002.9366666666666,70.0,73.09666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,1006.4666666666668,0.0,95.16666666666669,88.57333333333334,997.2866666666667,70.0,72.66000000000001,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,1009.2933333333334,0.0,100.0,90.58333333333331,1016.3566666666668,70.0,74.63333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,1007.1733333333332,0.0,89.16666666666667,90.29333333333334,1013.5333333333334,70.0,74.49666666666667,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,1010.7066666666666,0.0,89.66666666666667,90.16333333333334,1011.4133333333332,70.0,74.22666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,995.87,0.0,86.75,88.125,1004.35,70.0,72.95,74.0,70.0,72.0,70.015,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,1007.5275,0.0,95.875,91.7475,1022.36,70.0,76.0175,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,1014.9433333333332,0.0,97.16666666666669,89.94333333333333,1022.0066666666668,70.0,75.28333333333335,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,1028.3633333333337,0.0,92.16666666666669,91.83333333333331,1025.5366666666666,70.0,75.29333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,1025.5366666666666,0.0,90.5,91.14333333333332,1019.18,70.0,74.99666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,1032.6033333333332,0.0,91.0,92.21999999999998,1026.9533333333334,70.0,76.09,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,1036.1333333333332,0.0,93.16666666666669,93.14666666666666,1044.61,70.0,78.80666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,1026.24,0.0,96.66666666666669,91.32333333333334,1024.1266666666668,70.0,75.43666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,1039.6633333333332,0.0,92.0,93.65666666666668,1043.9033333333334,70.0,78.17333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,1036.84,0.0,88.66666666666667,91.60666666666668,1034.01,70.0,76.88666666666667,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,1045.3133333333333,0.0,90.83333333333331,93.69,1042.486666666667,70.0,78.23666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,1026.95,0.0,88.16666666666667,91.05666666666669,1033.3066666666666,70.0,77.60666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,1034.716666666667,0.0,90.0,93.20333333333332,1038.25,70.0,77.63,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,1034.013333333333,0.0,98.83333333333331,93.0,1066.503333333333,70.0,81.53,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,1035.4233333333334,0.0,99.83333333333331,93.36666666666667,1049.55,70.0,79.09333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,1026.95,0.0,100.0,93.20666666666666,1048.14,70.0,79.14333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,1044.61,0.0,97.5,94.39,1049.5533333333333,70.0,79.49333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,1042.49,0.0,93.83333333333331,94.37333333333332,1050.9633333333334,70.0,79.47,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,1046.0233333333333,0.0,100.0,97.19666666666669,1078.51,70.0,83.47666666666667,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,1045.3133333333333,0.0,100.0,95.80666666666669,1067.9133333333332,70.0,82.13333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,1041.08,0.0,100.0,94.61,1067.9166666666667,70.0,82.17,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,1051.6733333333332,0.0,100.0,96.06333333333332,1068.6233333333332,70.0,81.84333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,1060.8533333333332,0.0,96.66666666666669,95.44333333333331,1065.09,70.0,81.42,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,1062.2666666666669,0.0,89.33333333333333,96.31666666666666,1065.7933333333333,70.0,81.52,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,1048.8466666666666,0.0,87.0,94.98,1046.73,70.0,78.99666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,1048.1366666666663,0.0,86.0,93.79666666666668,1046.0233333333333,70.0,78.63333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,1036.8366666666668,0.0,85.0,93.66666666666669,1032.6,70.0,77.21,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,1022.7133333333333,0.0,83.16666666666667,91.63666666666668,1019.1833333333334,70.0,75.05333333333333,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,1029.07,0.0,83.5,90.48666666666668,1025.5366666666666,70.0,75.96333333333332,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,1028.3633333333337,0.0,84.83333333333333,93.64333333333332,1034.01,70.0,77.22666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,1020.5933333333332,0.0,83.5,91.14666666666666,1026.243333333333,70.0,75.64999999999999,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,1015.65,0.0,83.83333333333333,92.52333333333333,1015.6466666666666,70.0,74.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,1019.18,0.0,82.66666666666667,90.89,1020.5933333333332,70.0,75.55333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,1002.23,0.0,80.16666666666667,89.60333333333334,1004.35,70.0,73.02,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,1012.8233333333334,0.0,81.33333333333333,89.35666666666667,1015.6466666666666,70.0,74.48333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,984.5733333333334,0.0,78.5,88.00999999999999,983.8666666666668,70.0,70.39999999999999,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,973.27,0.0,76.83333333333333,86.47333333333334,970.4466666666668,70.0,68.36999999999999,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,969.0333333333332,0.0,77.16666666666667,85.45,969.0333333333332,70.0,68.81666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,957.0266666666666,0.0,76.5,84.86666666666666,961.2666666666668,70.0,67.02333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,921.0066666666668,0.0,73.0,83.73333333333333,930.8933333333332,70.0,62.99333333333334,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,935.1333333333332,0.0,72.66666666666667,82.29,926.6566666666668,70.0,62.4,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,904.0566666666668,0.0,70.16666666666667,80.99333333333334,904.0533333333332,70.0,59.21666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,866.6233333333333,0.0,67.0,81.61,867.3299999999999,70.0,53.653333333333336,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,827.7733333333332,0.0,62.833333333333336,78.89999999999999,836.25,70.0,49.6,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,812.9433333333333,0.0,60.0,75.57666666666667,807.2933333333334,70.0,45.61666666666667,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,774.8033333333333,0.0,56.5,73.97666666666667,774.0966666666667,70.0,41.05,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,743.7266666666668,0.0,53.0,73.63666666666667,732.4233333333333,70.0,35.31,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,703.4699999999999,0.0,49.5,72.51666666666667,699.9366666666666,70.0,30.72666666666667,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,693.5833333333334,0.0,49.5,72.19666666666667,701.3466666666667,70.0,30.883333333333336,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,728.8933333333333,0.0,51.833333333333336,72.67,725.3666666666667,70.0,34.32666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,737.37,0.0,53.333333333333336,72.54333333333334,737.37,70.0,36.09,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,738.7833333333333,0.0,53.0,72.86666666666666,743.02,70.0,36.89,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,752.91,0.0,53.833333333333336,73.32666666666667,753.6166666666667,70.0,38.18,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,767.0333333333333,0.0,55.0,73.53,770.5633333333334,70.0,40.59333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,783.2800000000001,0.0,56.5,73.74333333333334,790.3433333333332,70.0,43.32666666666668,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,806.5866666666667,0.0,58.66666666666666,74.65333333333332,815.77,70.0,46.74,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,834.1333333333333,0.0,60.833333333333336,75.85333333333334,837.6666666666666,70.0,49.91666666666666,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,834.1333333333333,0.0,61.0,75.58999999999999,830.6,70.0,49.193333333333335,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,838.37,0.0,62.333333333333336,78.35666666666667,841.1966666666667,70.0,50.32,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,836.9566666666666,0.0,62.333333333333336,79.66333333333334,841.2000000000002,70.0,50.59666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,837.6666666666666,0.0,61.66666666666666,76.58,838.37,70.0,49.59333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,838.37,0.0,62.66666666666666,78.43,844.7266666666666,70.0,50.906666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,837.6633333333333,0.0,62.5,78.83333333333333,843.3166666666666,70.0,50.833333333333336,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,840.4900000000001,0.0,63.16666666666666,80.44,848.2566666666667,70.0,51.32666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,853.1999999999999,0.0,64.16666666666667,80.70666666666666,856.7366666666667,70.0,52.52666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,863.7966666666666,0.0,64.66666666666667,80.74333333333334,858.8533333333334,70.0,53.03666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,878.6300000000001,0.0,67.66666666666667,80.94666666666666,885.6933333333333,70.0,56.47666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,893.46,0.0,68.83333333333333,81.13000000000001,896.2866666666665,70.0,58.01,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,914.6533333333332,0.0,71.16666666666667,80.40333333333332,916.77,70.0,60.71666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,933.72,0.0,72.66666666666667,82.23666666666666,928.7766666666666,70.0,62.583333333333336,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,921.01,0.0,72.5,81.28,925.2433333333332,70.0,62.09666666666666,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,938.6666666666666,0.0,74.83333333333333,83.49333333333334,940.0766666666668,70.0,64.17,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,961.97,0.0,78.16666666666667,84.71666666666665,966.21,70.0,67.87333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,976.0966666666668,0.0,79.0,86.50333333333333,967.6233333333332,70.0,68.21,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,970.4466666666668,0.0,79.5,86.0,976.1,70.0,69.31666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,973.2733333333334,0.0,79.16666666666667,85.53666666666668,966.2066666666666,70.0,67.75666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,965.5033333333334,0.0,78.66666666666667,85.03666666666668,968.3266666666668,70.0,67.66333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,969.7433333333332,0.0,78.83333333333333,85.86333333333333,969.74,70.0,67.94,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,966.21,0.0,78.66666666666667,84.99,968.3266666666668,70.0,67.97333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,966.9166666666666,0.0,78.33333333333333,85.04333333333334,961.2666666666668,70.0,67.11333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,958.4366666666666,0.0,79.0,84.79,969.74,70.0,68.28,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,966.21,0.0,78.5,84.80666666666667,971.1566666666668,70.0,68.42666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,973.27,0.0,78.66666666666667,84.44,975.39,70.0,69.32666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,977.5066666666668,0.0,79.33333333333333,87.39666666666666,980.3366666666668,70.0,69.83999999999999,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,970.4466666666668,0.0,78.66666666666667,86.42333333333333,976.0966666666668,70.0,69.23666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,979.63,0.0,79.0,85.38666666666666,975.3866666666668,70.0,69.06333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,974.6866666666666,0.0,79.0,87.87,977.5066666666668,70.0,69.27333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,981.04,0.0,79.16666666666667,86.91333333333334,980.3366666666668,70.0,69.66,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,971.1533333333332,0.0,78.83333333333333,85.56666666666666,976.0933333333332,70.0,69.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,976.0966666666668,0.0,80.0,88.58333333333333,980.3333333333334,70.0,69.84666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,973.98,0.0,79.66666666666667,87.64666666666666,981.7466666666666,70.0,69.61666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,976.8033333333332,0.0,80.5,88.20666666666666,985.2766666666666,70.0,70.56333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,999.4033333333332,0.0,83.0,88.58333333333333,1002.9366666666666,70.0,72.47666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,1003.29,0.0,83.5,88.715,1000.115,70.0,72.425,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,994.46,0.0,82.66666666666667,87.37333333333333,998.7,70.0,72.16,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,984.57,0.0,82.16666666666667,88.56333333333333,994.46,70.0,72.21666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,992.34,0.0,82.5,88.49000000000001,997.9933333333332,70.0,71.72666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,995.1666666666666,0.0,83.33333333333333,88.60666666666667,994.46,70.0,71.94666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,983.1633333333334,0.0,81.66666666666667,88.61666666666667,990.2233333333334,70.0,70.89333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,981.04,0.0,75.33333333333333,88.89666666666666,986.6933333333332,70.0,70.22,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,988.81,0.0,73.33333333333333,88.05333333333333,992.3433333333334,70.0,71.44,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,989.52,0.0,74.0,88.73,996.5833333333334,70.0,71.96333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,1002.9366666666666,0.0,74.5,88.86,1001.52,70.0,72.64,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,999.4066666666668,0.0,74.83333333333333,87.17666666666668,1000.11,70.0,72.85666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,998.7,0.0,75.0,88.69333333333333,995.8733333333332,70.0,71.97333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,997.2866666666667,0.0,75.5,88.64999999999999,993.7533333333334,70.0,71.96333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,1011.4133333333334,0.0,77.16666666666667,89.08,1007.1733333333332,70.0,73.5,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,1004.35,0.0,77.66666666666667,89.66000000000001,1010.7066666666666,70.0,73.68333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,1011.4133333333334,0.0,79.0,90.75666666666666,1012.8266666666668,70.0,74.39999999999999,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,1009.2933333333334,0.0,79.16666666666667,90.44,1014.24,70.0,74.53666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,1025.54,0.0,79.66666666666667,91.33333333333331,1018.4733333333334,70.0,75.12333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,1020.5933333333332,0.0,79.16666666666667,89.14999999999999,1012.8233333333334,70.0,74.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,1022.7133333333336,0.0,80.5,91.43,1025.5366666666666,70.0,75.53666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,1009.2966666666669,0.0,79.5,89.39,1015.6466666666666,70.0,74.60333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,1013.5333333333332,0.0,79.66666666666667,89.67666666666666,1021.2966666666669,70.0,75.31333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,1019.1833333333334,0.0,80.5,90.86666666666667,1018.4766666666666,70.0,75.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,1016.3533333333336,0.0,80.0,90.78333333333336,1017.7666666666668,70.0,75.19333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,1018.4733333333334,0.0,80.33333333333333,90.94333333333331,1017.7666666666668,70.0,74.95,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,1019.18,0.0,80.33333333333333,89.83,1017.7666666666664,70.0,75.15666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,1007.53,0.0,78.25,89.285,1004.345,70.0,73.08,74.0,70.0,72.0,70.05000000000001,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,995.345,0.0,78.0,89.405,993.755,70.0,71.8425,74.0,70.0,72.0,70.10499999999999,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,982.4533333333331,0.0,77.16666666666667,89.33999999999999,989.5166666666668,70.0,70.86666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,973.98,0.0,75.83333333333333,85.97333333333334,973.98,70.0,69.10333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,1007.88,0.0,78.66666666666667,89.14999999999999,1002.23,70.0,72.69333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,968.33,0.0,75.83333333333333,84.57,976.0966666666668,70.0,68.76,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,971.1533333333332,0.0,76.0,86.05333333333334,971.1566666666668,70.0,68.37,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,961.97,0.0,75.16666666666667,84.82333333333334,964.7966666666669,70.0,67.53333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,954.9066666666668,0.0,74.66666666666667,84.42333333333333,958.4366666666666,70.0,66.75333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,951.3766666666668,0.0,73.83333333333333,84.67333333333333,945.0233333333332,70.0,65.01333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,944.3166666666666,0.0,73.66666666666667,84.68333333333334,945.7233333333334,70.0,64.22333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,935.8366666666668,0.0,72.83333333333333,85.45,936.5433333333334,70.0,63.88,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,913.9433333333332,0.0,71.0,81.99333333333334,916.7666666666668,70.0,60.81333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,917.4733333333334,0.0,71.33333333333333,83.96666666666665,925.9466666666668,70.0,62.23666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,900.5233333333334,0.0,69.33333333333333,83.19,904.0566666666668,70.0,59.28,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,873.6866666666666,0.0,66.5,83.26666666666667,873.6866666666666,70.0,54.86333333333334,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,831.3066666666667,0.0,62.5,77.46666666666667,830.6,70.0,49.14000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,819.3000000000001,0.0,61.16666666666666,77.45,820.71,70.0,47.39666666666667,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,802.35,0.0,59.0,77.07,796.6966666666667,70.0,44.09333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,804.4666666666667,0.0,59.0,74.77666666666666,808.7066666666666,70.0,45.77333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,943.6066666666666,0.0,71.33333333333333,79.18333333333334,949.26,70.0,65.35333333333334,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,966.21,0.0,73.5,79.99666666666667,974.6833333333334,70.0,68.95666666666666,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,966.9166666666666,0.0,73.66666666666667,80.03,971.86,70.0,68.99,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,974.6833333333334,0.0,74.33333333333333,82.91000000000001,977.51,70.0,69.58999999999999,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,975.3933333333334,0.0,74.0,81.74666666666667,973.2733333333334,70.0,68.73333333333333,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,966.21,0.0,74.0,80.74,969.0333333333332,70.0,68.12,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,959.1466666666666,0.0,73.33333333333333,79.73,957.73,70.0,66.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,1021.2966666666669,0.0,80.83333333333333,82.32,1023.42,70.0,75.71666666666667,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,1045.3133333333333,0.0,85.5,84.62666666666667,1051.6733333333334,70.0,79.84666666666668,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,1074.9766666666667,0.0,93.5,90.77,1075.6833333333334,70.0,83.11,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,1066.5,0.0,92.83333333333331,91.04333333333334,1074.2700000000002,70.0,82.72333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,1069.3266666666666,0.0,92.66666666666669,92.18,1061.5600000000002,70.0,81.41333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,1018.4766666666668,0.0,82.83333333333333,85.2,1016.3566666666666,70.0,74.68333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,995.1666666666666,0.0,80.0,85.05666666666667,997.2866666666667,70.0,72.27666666666666,74.0,70.0,72.0,70.21333333333334,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,993.7533333333334,0.0,79.5,84.52333333333333,996.58,70.0,71.98333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,991.6366666666668,0.0,79.16666666666667,84.5,993.7533333333334,70.0,71.61333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,978.9233333333332,0.0,79.0,84.39,987.4,70.0,70.79666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,1000.8166666666666,0.0,80.83333333333333,84.24666666666667,1002.9366666666666,70.0,72.88333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,983.16,0.0,79.0,87.69333333333333,976.1,70.0,69.29,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,918.18,0.0,70.33333333333333,82.73333333333333,910.4133333333332,70.0,60.22,74.0,70.0,72.0,70.46666666666665,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,866.6233333333333,0.0,65.0,82.65333333333334,859.5633333333334,70.0,52.906666666666666,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,844.02,0.0,63.0,80.99,840.4866666666667,70.0,50.46333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,834.84,0.0,61.833333333333336,76.77666666666666,832.7199999999999,70.0,49.23,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,842.61,0.0,62.5,80.10333333333334,836.96,70.0,49.89333333333334,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,844.7266666666666,0.0,62.5,81.05,841.1966666666667,70.0,50.46333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,836.9533333333333,0.0,62.0,78.55333333333333,841.9033333333333,70.0,50.35,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,851.7933333333334,0.0,63.0,81.14333333333333,851.79,70.0,52.01666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,858.8533333333334,0.0,63.5,81.08999999999999,855.3233333333333,70.0,52.48333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,877.2166666666667,0.0,65.16666666666667,81.01,876.5100000000001,70.0,55.330000000000005,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,904.06,0.0,68.5,81.53333333333333,910.4133333333332,70.0,60.09,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,924.5366666666667,0.0,70.5,84.49666666666667,930.19,70.0,62.903333333333336,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,928.7733333333334,0.0,71.83333333333333,83.85666666666667,939.37,70.0,63.63999999999999,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,959.85,0.0,73.5,84.67333333333333,959.1466666666666,70.0,66.80666666666667,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,976.8066666666668,0.0,76.16666666666667,85.75999999999999,977.51,70.0,69.18,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,985.2766666666666,0.0,78.0,86.90666666666668,981.04,70.0,69.97666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,1007.8833333333332,0.0,82.83333333333333,88.74666666666667,1006.47,70.0,73.30333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,1005.7633333333332,0.0,84.66666666666667,88.47666666666667,1000.8166666666666,70.0,72.15666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,1009.2933333333334,0.0,88.33333333333333,89.78000000000002,1016.3566666666668,70.0,74.73,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,1027.6566666666668,0.0,90.83333333333331,91.80666666666669,1022.7133333333333,70.0,76.21333333333332,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,1008.5866666666668,0.0,90.0,90.2,1014.9466666666668,70.0,74.51,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,1016.3566666666666,0.0,92.5,91.54,1019.1833333333334,70.0,75.2,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,1033.3066666666666,0.0,93.16666666666669,92.36666666666667,1022.0066666666668,70.0,76.16666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,1036.13,0.0,93.66666666666669,92.4,1033.3066666666666,70.0,77.52999999999999,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,1021.3,0.0,91.0,93.065,1026.6,70.0,76.055,74.0,70.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,1039.31,0.0,91.375,92.2,1026.0700000000002,70.0,76.22749999999999,74.0,70.0,72.0,69.965,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,1046.7299999999998,0.0,91.83333333333331,93.48666666666666,1038.253333333333,70.0,77.83,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,1033.3066666666666,0.0,89.5,91.14,1027.6566666666663,70.0,76.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,1046.0199999999998,0.0,95.16666666666669,93.7,1048.14,70.0,79.44,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,1048.8466666666666,0.0,100.0,93.46,1060.1466666666663,70.0,80.75666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,1058.0266666666666,0.0,99.83333333333331,95.55333333333331,1062.2666666666669,70.0,81.07333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,1055.2033333333331,0.0,88.66666666666667,94.67666666666666,1057.32,70.0,80.22333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,1064.3833333333334,0.0,90.33333333333331,95.89333333333332,1059.4366666666667,70.0,80.60000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,1059.4399999999998,0.0,89.0,96.14666666666666,1060.85,70.0,80.83,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,1053.7866666666666,0.0,86.66666666666667,94.07666666666668,1053.08,70.0,79.92999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,1053.0833333333333,0.0,87.66666666666667,93.94666666666669,1053.79,70.0,80.69666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,1056.6133333333337,0.0,87.16666666666667,94.76,1057.32,70.0,80.47666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,1048.1433333333332,0.0,84.16666666666667,93.29333333333334,1041.7833333333333,70.0,78.32,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,1062.263333333333,0.0,85.16666666666667,93.86666666666667,1055.2,70.0,80.11666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,1061.5566666666666,0.0,85.66666666666667,93.95666666666666,1065.09,70.0,81.51,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,1060.8533333333332,0.0,85.5,94.16,1064.3866666666663,70.0,81.31666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,1075.6866666666667,0.0,87.83333333333333,98.15333333333332,1070.7433333333336,70.0,82.34666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,1062.2666666666669,0.0,85.66666666666667,94.17333333333332,1058.03,70.0,80.54666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,1057.32,0.0,85.5,94.90666666666668,1063.68,70.0,81.53666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,1062.97,0.0,85.83333333333333,94.63666666666666,1063.68,70.0,81.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,1055.91,0.0,83.16666666666667,93.10333333333334,1047.4333333333334,70.0,79.16,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,1043.9033333333334,0.0,83.16666666666667,92.92,1044.6066666666666,70.0,78.48666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,1048.14,0.0,82.83333333333333,92.78666666666668,1039.66,70.0,77.85000000000001,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,1049.5533333333333,0.0,84.33333333333333,93.08,1051.67,70.0,79.62333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,1050.9666666666665,0.0,87.0,94.14666666666666,1049.5533333333333,70.0,79.38333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,1058.0266666666666,0.0,92.83333333333331,95.89333333333332,1058.73,70.0,80.26,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,1065.7966666666669,0.0,89.0,95.89333333333332,1060.8533333333332,70.0,81.26333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,1071.45,0.0,87.66666666666667,96.94333333333334,1063.68,70.0,81.71333333333332,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,1076.3933333333334,0.0,88.66666666666667,99.01666666666668,1081.3366666666668,70.0,83.88333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,1091.93,0.0,89.83333333333333,100.05666666666669,1086.28,70.0,84.52333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,1094.756666666667,0.0,89.5,99.98333333333332,1095.46,70.0,85.71666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,1095.46,0.0,88.66666666666667,100.08,1091.2266666666667,70.0,85.16666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,1101.8166666666666,0.0,89.33333333333333,100.70666666666666,1101.11,70.0,86.59333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,1097.58,0.0,87.66666666666667,99.78666666666668,1100.4033333333334,70.0,86.54666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,1094.05,0.0,87.0,99.99333333333334,1096.1666666666667,70.0,86.09333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,1095.46,0.0,86.0,99.44,1091.93,70.0,85.03666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,1093.3433333333332,0.0,86.16666666666667,99.46,1086.986666666667,70.0,84.94666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,1089.1033333333332,0.0,86.5,99.63,1089.81,70.0,85.21,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,1078.51,0.0,85.5,99.02,1072.15,70.0,82.39333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,1069.3300000000002,0.0,84.33333333333333,95.27333333333333,1067.21,70.0,81.82333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,1041.7833333333335,0.0,81.5,93.76666666666668,1048.8433333333332,70.0,78.95,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,930
