time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-09 16:15:00,1033.3066666666666,0.0,78.83333333333333,93.54666666666668,1031.19,70.0,76.71999999999998,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,1017.77,0.0,78.0,90.98666666666666,1021.2966666666666,70.0,75.99333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,1017.0633333333334,0.0,76.33333333333333,89.79333333333334,1011.4133333333332,70.0,74.04333333333334,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,1021.2999999999998,0.0,77.5,91.16666666666669,1024.83,70.0,75.91,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,1010.0,0.0,76.33333333333333,88.83999999999999,1010.0,70.0,73.87666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,992.34,0.0,74.33333333333333,88.31,990.2233333333334,70.0,71.18,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,990.2233333333334,0.0,74.5,88.07,995.8766666666668,70.0,72.01666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,981.04,0.0,73.0,87.03333333333335,976.8033333333332,70.0,69.33666666666666,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,977.51,0.0,72.33333333333333,85.55,975.39,70.0,69.05666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,977.51,0.0,73.33333333333333,85.08333333333333,977.51,70.0,69.37333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,964.09,0.0,73.0,85.23,972.5666666666666,70.0,68.72666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,971.86,0.0,73.33333333333333,86.90666666666668,981.04,70.0,69.98333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,978.2133333333333,0.0,72.83333333333333,86.95,981.04,70.0,69.80333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,978.9233333333332,0.0,73.5,86.59333333333332,977.51,70.0,69.49666666666667,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,971.86,0.0,74.16666666666667,87.10000000000001,983.8633333333332,70.0,70.23,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,975.39,0.0,72.5,85.06333333333333,969.74,70.0,68.53666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,976.8033333333332,0.0,72.83333333333333,85.43666666666667,972.5633333333334,70.0,68.56333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,989.5166666666668,0.0,73.66666666666667,87.18333333333334,986.6933333333332,70.0,71.01333333333334,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,974.6833333333334,0.0,72.5,85.44666666666666,976.8,70.0,69.17333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,964.09,0.0,71.5,84.34,964.7933333333334,70.0,67.60333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,971.86,0.0,71.83333333333333,83.91000000000001,975.3866666666668,70.0,69.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,973.98,0.0,72.66666666666667,87.62333333333333,976.0966666666668,70.0,69.17333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,978.2166666666668,0.0,71.83333333333333,85.90333333333332,968.3266666666668,70.0,68.47333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,986.6933333333332,0.0,72.83333333333333,87.28000000000002,978.92,70.0,69.67,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,984.5733333333332,0.0,72.83333333333333,88.31333333333333,978.92,70.0,69.64,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,985.28,0.0,73.66666666666667,87.61666666666667,983.16,70.0,69.99666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,979.6266666666668,0.0,73.83333333333333,88.25666666666666,985.9866666666668,70.0,70.52666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,988.1033333333334,0.0,73.83333333333333,88.15333333333335,983.8666666666668,70.0,70.19666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,988.1,0.0,74.83333333333333,88.16000000000001,985.9866666666668,70.0,70.65333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,1002.23,0.0,76.16666666666667,88.25666666666666,1003.6433333333332,70.0,72.69666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,1012.8233333333334,0.0,77.83333333333333,88.52,1014.94,70.0,74.52666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,1016.3533333333334,0.0,78.0,89.30666666666666,1010.0,70.0,74.60000000000001,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,1017.77,0.0,79.33333333333333,90.06,1017.77,70.0,74.67666666666668,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,1013.5333333333332,0.0,79.5,89.63,1016.36,70.0,74.64,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,1010.7066666666666,0.0,79.16666666666667,88.82,1017.7666666666668,70.0,74.92999999999999,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,1020.59,0.0,79.66666666666667,90.88,1019.8833333333332,70.0,75.37666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,1013.53,0.0,79.33333333333333,90.17666666666666,1023.42,70.0,76.02333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,1021.3,0.0,79.16666666666667,91.33333333333331,1028.3633333333337,70.0,76.52333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,1014.24,0.0,78.66666666666667,90.17333333333332,1022.0066666666668,70.0,75.25666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,1016.3566666666668,0.0,78.83333333333333,91.78666666666668,1017.77,70.0,74.91,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,1018.4733333333334,0.0,79.0,90.24666666666668,1026.243333333333,70.0,75.41666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,1028.3666666666666,0.0,79.16666666666667,91.66333333333334,1023.42,70.0,75.78666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,1022.0033333333334,0.0,78.66666666666667,91.53,1026.246666666667,70.0,76.07333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,1019.18,0.0,78.16666666666667,90.58333333333331,1017.0633333333334,70.0,74.7,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,1029.07,0.0,79.16666666666667,92.29,1024.8333333333333,70.0,75.83999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,1012.12,0.0,78.83333333333333,89.80333333333333,1027.6566666666663,70.0,76.22333333333334,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,1039.66,0.0,80.5,93.07666666666668,1036.84,70.0,77.76666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,1022.7133333333333,0.0,79.5,91.6,1026.9533333333331,70.0,76.02,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,1034.72,0.0,81.0,93.01,1034.013333333333,70.0,77.36666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,1026.243333333333,0.0,80.33333333333333,92.86333333333334,1035.43,70.0,77.40333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,1043.1933333333334,0.0,81.5,93.05,1042.49,70.0,78.23,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,1044.6066666666668,0.0,82.5,92.94,1050.9633333333334,70.0,79.71333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,1073.5666666666666,0.0,85.33333333333333,96.29333333333334,1068.6233333333332,70.0,82.52333333333333,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,1077.8033333333333,0.0,86.5,96.49333333333334,1082.0433333333333,70.0,83.81,74.0,70.0,72.0,69.77666666666667,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,1080.6266666666668,0.0,94.0,98.93666666666668,1096.87,70.0,85.73666666666668,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,1077.8033333333333,0.0,100.0,98.81,1107.47,70.0,87.14333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,1077.8033333333333,0.0,100.0,102.64666666666666,1122.3,70.0,89.50333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,1090.5166666666669,0.0,100.0,107.44333333333334,1142.7833333333335,70.0,92.58333333333331,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,1095.46,0.0,100.0,115.44666666666669,1166.09,70.0,95.71333333333332,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,1111.71,0.0,100.0,116.28333333333336,1173.8566666666666,70.0,96.75,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,1123.7133333333334,0.0,100.0,115.88333333333333,1194.3433333333332,70.0,99.42,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,1104.6433333333334,0.0,100.0,115.84666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,1108.88,0.0,100.0,115.61666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,1109.59,0.0,100.0,115.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,1110.2933333333333,0.0,100.0,115.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,1102.5266666666666,0.0,100.0,115.15,1199.29,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,1103.2333333333331,0.0,100.0,115.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,1101.1133333333337,0.0,100.0,114.95333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,1092.6366666666663,0.0,100.0,114.73666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,1103.9366666666667,0.0,100.0,114.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,1096.1666666666667,0.0,100.0,114.83,1199.29,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,1094.05,0.0,100.0,114.39333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,1082.0433333333333,0.0,100.0,113.96,1198.5833333333333,70.0,99.99666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,1089.1033333333332,0.0,100.0,114.18,1198.5833333333333,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,1091.9266666666665,0.0,100.0,114.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,1081.3333333333333,0.0,100.0,114.28000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,1050.9666666666665,0.0,100.0,112.55666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,1046.725,0.0,100.0,112.65,1199.29,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,1066.325,0.0,100.0,112.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.9075,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,1067.21,0.0,100.0,113.16,1199.29,70.0,100.0,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,1068.6233333333332,0.0,100.0,112.28333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,1075.6866666666667,0.0,100.0,111.48,1175.9766666666667,70.0,97.2,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,1074.98,0.0,100.0,112.35666666666668,1193.6366666666663,70.0,99.26,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,1084.87,0.0,100.0,112.68333333333334,1197.17,70.0,99.75,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,1084.1566666666668,0.0,100.0,112.82333333333334,1197.17,70.0,99.82666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,1084.16,0.0,100.0,112.89666666666666,1192.2266666666667,70.0,99.02666666666666,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,1096.8733333333332,0.0,100.0,113.02,1184.4533333333334,70.0,97.50333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,1106.0566666666666,0.0,100.0,111.67333333333332,1163.263333333333,70.0,95.19333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,1103.2299999999998,0.0,100.0,112.62,1159.03,70.0,94.69666666666669,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,1120.1833333333334,0.0,97.83333333333331,102.93,1129.3666666666666,70.0,90.39,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,1099.7,0.0,86.33333333333333,97.96333333333332,1090.5166666666669,70.0,84.86333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,1084.16,0.0,84.83333333333333,95.96666666666664,1075.6833333333334,70.0,83.06333333333333,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,1070.743333333333,0.0,84.66666666666667,96.48666666666668,1075.6833333333334,70.0,82.51,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,1066.503333333333,0.0,83.0,93.97333333333334,1068.62,70.0,82.01666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,1060.8533333333332,0.0,82.66666666666667,94.05666666666666,1060.1466666666663,70.0,81.14,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,1043.1933333333334,0.0,80.5,93.58,1039.6633333333332,70.0,78.19999999999999,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,1033.3066666666666,0.0,78.0,92.66666666666669,1024.83,70.0,76.10666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,1042.49,0.0,79.66666666666667,92.92333333333332,1050.256666666667,70.0,78.63666666666667,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,1039.6633333333334,0.0,78.5,93.67333333333332,1034.72,70.0,77.80333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,1025.5366666666666,0.0,76.5,91.51,1022.7133333333333,70.0,75.78333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,1043.9033333333334,0.0,78.33333333333333,92.19,1041.7833333333333,70.0,78.06666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,1017.77,0.0,77.5,92.26333333333334,1024.1266666666668,70.0,76.22,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,1018.4733333333334,0.0,76.33333333333333,90.97333333333334,1017.7666666666668,70.0,75.19666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,1016.3566666666666,0.0,76.16666666666667,91.42333333333332,1017.7666666666668,70.0,75.39999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,1012.8266666666668,0.0,75.33333333333333,90.54666666666668,1012.1166666666668,70.0,74.84333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,997.2866666666667,0.0,73.5,89.75999999999999,994.46,70.0,71.82666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,986.6933333333332,0.0,71.66666666666667,89.01333333333334,987.4,70.0,70.29333333333334,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,958.4366666666666,0.0,69.0,85.79,959.1433333333334,70.0,66.71333333333332,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,956.32,0.0,67.5,85.54,938.6633333333332,70.0,64.32000000000001,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,919.5933333333334,0.0,64.66666666666667,81.78666666666668,915.3566666666668,70.0,60.833333333333336,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,856.7333333333332,0.0,59.5,79.61666666666666,857.44,70.0,52.85666666666666,74.0,70.0,72.0,70.55333333333333,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,811.5333333333333,0.0,55.0,74.84666666666668,806.5866666666667,70.0,46.26666666666667,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,768.4466666666667,0.0,51.66666666666666,73.58333333333333,768.4466666666667,70.0,40.18333333333333,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,694.2866666666667,0.0,46.333333333333336,72.23,690.0466666666667,70.0,29.55666666666667,74.0,70.0,72.0,70.92666666666666,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,615.18,0.0,41.5,70.97,613.77,70.0,19.043333333333333,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,555.85,0.0,37.333333333333336,69.8,546.6733333333333,70.0,9.92,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,492.9933333333333,0.0,34.166666666666664,68.16333333333334,491.58,70.0,1.8233333333333333,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,477.45666666666665,0.0,33.0,68.42333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,475.3333333333333,0.0,33.0,68.34666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,476.75,0.0,33.0,68.26333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,473.2166666666667,0.0,33.166666666666664,68.14,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,473.2166666666667,0.0,33.5,67.95333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,475.3366666666666,0.0,33.5,67.72666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,519.8333333333334,0.0,36.66666666666666,68.20333333333333,526.8933333333333,70.0,6.736666666666667,74.0,70.0,72.0,69.7,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,606.7066666666666,0.0,41.66666666666666,69.58999999999999,610.9433333333333,70.0,18.56,74.0,70.0,72.0,69.29,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,684.3966666666666,0.0,46.66666666666666,71.03,689.3433333333332,70.0,29.55333333333333,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,756.4433333333333,0.0,52.5,71.81,766.3266666666667,70.0,40.02666666666666,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,831.3066666666667,0.0,58.833333333333336,75.02333333333333,831.3066666666667,70.0,48.580000000000005,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,848.2566666666667,0.0,60.66666666666666,77.15666666666665,843.3133333333334,70.0,50.67666666666667,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,849.6733333333333,0.0,62.333333333333336,79.15333333333332,854.6133333333333,70.0,52.19,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,900.5233333333334,0.0,67.16666666666667,79.76,899.82,70.0,58.50333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,933.0133333333332,0.0,69.83333333333333,81.09333333333333,931.6,70.0,62.903333333333336,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,933.0133333333332,0.0,69.66666666666667,82.63666666666667,935.13,70.0,63.51666666666667,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,953.4966666666666,0.0,72.33333333333333,84.94,957.03,70.0,66.58666666666666,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,986.6933333333332,0.0,77.0,86.57333333333334,989.5133333333332,70.0,71.47666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,978.2133333333333,0.0,76.83333333333333,88.24000000000001,983.8666666666668,70.0,70.11333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,981.04,0.0,75.66666666666667,86.74666666666667,978.2133333333333,70.0,69.43666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,973.2733333333334,0.0,76.5,88.25666666666666,981.04,70.0,69.75666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,1007.8833333333332,0.0,79.33333333333333,88.51333333333332,1010.7033333333334,70.0,74.02666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,1006.4666666666668,0.0,79.66666666666667,90.37666666666668,1008.5866666666668,70.0,73.79333333333334,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,1014.2366666666668,0.0,81.33333333333333,90.55333333333331,1015.65,70.0,74.59333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,1011.4133333333332,0.0,80.66666666666667,88.67999999999999,1010.0,70.0,73.89333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,1001.5233333333334,0.0,80.0,90.04666666666667,1010.7066666666666,70.0,74.11333333333333,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,1012.8233333333334,0.0,80.5,89.70666666666666,1017.77,70.0,74.83333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,1012.12,0.0,80.83333333333333,88.59666666666665,1010.7066666666666,70.0,73.90333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,1014.2366666666668,0.0,80.5,88.95666666666666,1012.8233333333334,70.0,74.06333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,1005.76,0.0,79.0,88.70333333333333,997.9933333333332,70.0,72.14333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,1014.9433333333332,0.0,81.83333333333333,91.53666666666668,1024.1233333333332,70.0,75.95333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,1007.88,0.0,80.83333333333333,90.23666666666666,1015.65,70.0,74.59666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,1004.3466666666668,0.0,80.33333333333333,88.89666666666666,1007.8766666666668,70.0,73.55666666666667,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,1010.0,0.0,80.83333333333333,89.79,1009.29,70.0,73.83666666666666,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,1016.3533333333334,0.0,82.0,90.32666666666668,1018.4733333333334,70.0,74.92333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,1002.23,0.0,80.66666666666667,88.84333333333332,1002.23,70.0,72.57,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,1011.4133333333334,0.0,81.83333333333333,90.00333333333333,1015.6466666666668,70.0,74.60333333333334,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,1015.65,0.0,81.5,89.15666666666668,1007.1733333333332,70.0,73.75666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,1014.2366666666668,0.0,81.83333333333333,88.62333333333333,1015.6466666666666,70.0,74.57333333333334,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,1019.8866666666668,0.0,82.5,91.20333333333332,1023.4166666666666,70.0,75.66666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,1009.2966666666669,0.0,81.16666666666667,89.61666666666667,1010.0,70.0,73.84666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,1013.53,0.0,82.33333333333333,90.61,1018.4733333333334,70.0,74.35666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,1017.06,0.0,82.16666666666667,90.11,1019.18,70.0,75.31,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,988.81,0.0,80.66666666666667,88.38666666666667,1005.7633333333332,70.0,73.85666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,1010.7066666666668,0.0,81.16666666666667,89.78333333333335,1010.7066666666668,70.0,73.59333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,996.5766666666668,0.0,80.16666666666667,88.62333333333333,1000.8166666666666,70.0,73.25333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,1017.0633333333334,0.0,83.0,91.78333333333336,1024.1266666666668,70.0,75.89,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,1018.4733333333334,0.0,81.83333333333333,88.66666666666667,1015.6466666666666,70.0,74.59666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,1028.3666666666668,0.0,83.16666666666667,91.13,1025.5366666666666,70.0,75.75333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,1012.12,0.0,81.16666666666667,87.89666666666666,1013.53,70.0,73.81666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,1014.94,0.0,82.5,89.6,1020.24,70.0,75.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,1047.4333333333334,0.0,85.66666666666667,91.98,1045.3166666666666,70.0,78.99666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,1050.26,0.0,86.0,91.98,1053.0833333333333,70.0,79.73,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,1036.8366666666668,0.0,84.0,90.58666666666666,1042.486666666667,70.0,78.78333333333333,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,1053.0866666666668,0.0,86.0,91.54333333333334,1052.3766666666668,70.0,79.48666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,1043.1966666666667,0.0,85.0,91.44333333333331,1038.96,70.0,77.54,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,1049.5533333333333,0.0,85.83333333333333,91.55,1046.7266666666667,70.0,79.19666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,1048.8466666666666,0.0,87.16666666666667,91.96999999999998,1050.256666666667,70.0,79.83,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,1047.4333333333334,0.0,86.83333333333333,91.94666666666666,1050.26,70.0,79.85333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,1038.9566666666667,0.0,86.16666666666667,91.82,1045.3166666666666,70.0,78.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,1043.9,0.0,85.66666666666667,91.38666666666668,1037.5466666666666,70.0,77.52666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,1055.2033333333331,0.0,89.0,93.87666666666668,1056.6166666666666,70.0,79.94666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,1050.26,0.0,88.16666666666667,93.02666666666666,1050.256666666667,70.0,79.75666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,1042.49,0.0,86.5,91.61333333333334,1034.0166666666669,70.0,77.32666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,1051.6733333333334,0.0,89.16666666666667,92.31333333333332,1050.9666666666665,70.0,79.91,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,1046.0233333333333,0.0,88.5,91.93666666666668,1049.5533333333333,70.0,79.62333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,1051.67,0.0,88.5,91.84666666666668,1048.14,70.0,78.88333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,1045.3133333333333,0.0,88.33333333333333,93.18333333333334,1039.6633333333332,70.0,78.53333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,1050.256666666667,0.0,88.5,91.97333333333334,1049.55,70.0,79.47000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,1033.3066666666666,0.0,86.5,91.35666666666668,1033.3066666666666,70.0,77.44666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,1013.53,0.0,83.83333333333333,88.11666666666667,1017.06,70.0,74.75999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,1036.84,0.0,86.33333333333333,88.84333333333332,1031.1899999999998,70.0,76.74333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,1046.02,0.0,88.0,91.61,1046.0166666666669,70.0,79.32,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,1055.2033333333334,0.0,89.0,92.6,1053.79,70.0,80.12333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,1032.6,0.0,85.5,90.22666666666667,1026.9533333333331,70.0,76.64999999999999,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,1025.5366666666666,0.0,84.66666666666667,90.00999999999999,1022.7133333333336,70.0,75.50666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,1016.3566666666668,0.0,82.66666666666667,88.50333333333333,1009.29,70.0,73.76333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,748.6700000000001,0.0,86.5,86.79333333333334,997.2866666666667,70.0,72.78,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,990.93,0.0,81.5,86.57666666666667,990.93,70.0,71.26333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,997.2866666666667,0.0,81.33333333333333,86.63666666666667,989.5166666666668,70.0,70.76,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,992.34,0.0,80.33333333333333,86.93,990.93,70.0,71.19666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,993.0466666666666,0.0,85.5,87.16333333333334,998.6966666666668,70.0,72.52,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,1010.0,0.0,86.16666666666667,88.51666666666667,1009.2966666666669,70.0,73.41333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,1012.1166666666668,0.0,87.16666666666667,89.39666666666666,1021.3,70.0,75.50666666666666,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,1014.9466666666668,0.0,88.0,90.05333333333334,1010.7033333333334,70.0,74.69,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,1019.18,0.0,85.16666666666667,89.12666666666667,1018.4766666666666,70.0,75.26333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,1000.11,0.0,85.66666666666667,87.48333333333333,1008.5866666666668,70.0,73.79666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,997.9933333333332,0.0,83.5,88.54333333333334,996.5766666666668,70.0,72.52,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,995.1666666666666,0.0,80.0,85.76666666666667,986.6933333333332,70.0,70.63,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,981.04,0.0,78.83333333333333,85.54333333333334,980.3333333333334,70.0,70.05,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,998.6966666666668,0.0,81.0,86.96333333333332,1000.8166666666666,70.0,72.20666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,1010.0,0.0,80.66666666666667,87.14666666666666,1006.4666666666668,70.0,73.42,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,1016.3566666666668,0.0,81.33333333333333,86.84333333333332,1010.0,70.0,73.85333333333334,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,1000.11,0.0,84.0,87.26666666666667,1002.94,70.0,72.80666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,1010.0,0.0,89.0,89.19666666666667,1011.4133333333334,70.0,74.30333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,1029.07,0.0,89.83333333333333,91.73666666666668,1021.3033333333332,70.0,75.79333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,1011.41,0.0,88.33333333333333,89.27666666666666,1017.7666666666668,70.0,74.99666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,1023.42,0.0,90.0,89.58666666666666,1019.18,70.0,75.02333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,1014.2366666666668,0.0,88.5,87.59666666666665,1012.8233333333332,70.0,74.32666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,1015.6466666666666,0.0,87.0,87.46333333333332,1004.35,70.0,73.44,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,1001.5233333333334,0.0,90.0,87.36666666666667,1014.94,70.0,74.50333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,1019.8866666666668,0.0,90.5,88.89333333333333,1014.2366666666668,70.0,74.33333333333333,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,1009.2933333333334,0.0,88.16666666666667,88.39999999999999,1019.18,70.0,75.31,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,1012.1166666666668,0.0,89.5,88.11666666666667,1015.6466666666666,70.0,74.63666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,1019.18,0.0,94.66666666666669,88.78333333333335,1019.18,70.0,75.18666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,1027.6566666666668,0.0,94.0,90.36333333333332,1034.013333333333,70.0,76.79,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,1034.72,0.0,93.83333333333331,91.88666666666666,1034.72,70.0,77.52,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,1007.88,0.0,91.83333333333331,91.86,1037.5466666666666,70.0,77.67666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,1019.1833333333334,0.0,97.16666666666669,90.92333333333332,1026.95,70.0,75.70666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,1010.7066666666666,0.0,88.16666666666667,89.73333333333333,1009.2933333333334,70.0,73.42,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,1005.0566666666668,0.0,96.83333333333331,90.81333333333332,1016.3566666666666,70.0,74.70666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,991.6366666666668,0.0,97.5,89.10333333333334,1009.9966666666666,70.0,73.65333333333332,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,1014.9433333333332,0.0,93.83333333333331,89.91000000000001,1022.71,70.0,75.7,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,1006.4666666666668,0.0,96.0,91.06333333333332,1030.4799999999998,70.0,76.95666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,1003.64,0.0,99.83333333333331,90.14,1023.42,70.0,75.74333333333334,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,1017.7666666666668,0.0,91.16666666666669,93.38333333333333,1024.1266666666668,70.0,75.93666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,1010.0,0.0,92.16666666666669,91.08666666666666,1027.6566666666668,70.0,76.36,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,965.5033333333334,0.0,100.0,90.01333333333332,1028.3633333333337,70.0,76.48666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,998.6966666666668,0.0,100.0,92.25,1038.9566666666667,70.0,77.3,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,1020.5933333333332,0.0,99.83333333333331,92.06666666666666,1029.07,70.0,76.52,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,990.93,0.0,100.0,92.26333333333334,1034.72,70.0,77.17333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,1019.18,0.0,98.16666666666669,91.03000000000002,1038.246666666667,70.0,77.71,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,1010.7033333333334,0.0,97.16666666666669,91.04,1025.5333333333335,70.0,76.16333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,997.2866666666664,0.0,100.0,91.52,1028.3633333333332,70.0,76.37333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,982.4566666666666,0.0,100.0,91.71999999999998,1038.9566666666667,70.0,77.73,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,1007.8833333333332,0.0,100.0,92.35333333333334,1038.9533333333334,70.0,77.94333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,993.7566666666668,0.0,100.0,91.9,1031.8933333333334,70.0,76.74,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,995.1666666666666,0.0,100.0,90.02,1019.18,70.0,75.31333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,1019.18,0.0,99.83333333333331,91.40333333333336,1024.1233333333334,70.0,75.88,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,980.3333333333334,0.0,100.0,92.06333333333332,1029.07,70.0,76.70666666666666,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,962.6766666666666,0.0,100.0,91.55666666666669,1033.3066666666666,70.0,76.96666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,999.4033333333332,0.0,100.0,89.15333333333332,1024.1233333333332,70.0,75.96,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,997.2833333333332,0.0,100.0,90.38,1023.42,70.0,75.76666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,1006.4666666666668,0.0,99.83333333333331,91.06333333333332,1019.89,70.0,75.35333333333334,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,1023.42,0.0,92.66666666666669,91.51,1018.4766666666666,70.0,75.05666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,1019.1833333333334,0.0,88.66666666666667,90.65,1019.1833333333334,70.0,74.88,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,993.7566666666668,0.0,97.0,92.03333333333336,1027.6566666666668,70.0,76.14333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,985.9866666666668,0.0,100.0,90.74,1014.9433333333332,70.0,75.15666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,1010.0,0.0,95.66666666666669,91.14333333333332,1025.54,70.0,75.78666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,1024.1233333333332,0.0,100.0,92.87666666666668,1053.79,70.0,79.85666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,1025.5366666666666,0.0,87.5,91.76333333333334,1026.95,70.0,75.38333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,981.7466666666666,0.0,98.66666666666669,92.25666666666666,1031.8933333333334,70.0,76.81333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,990.2233333333334,0.0,100.0,90.11,1038.246666666667,70.0,78.14,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,1025.54,0.0,94.66666666666669,91.52666666666666,1022.0066666666668,70.0,75.81666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,1015.6533333333332,0.0,92.33333333333331,90.48666666666666,1022.0033333333334,70.0,75.52666666666666,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,1019.8866666666668,0.0,98.83333333333331,91.54333333333334,1032.5966666666666,70.0,77.15666666666667,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,1016.3566666666666,0.0,92.33333333333331,90.66333333333334,1020.5933333333334,70.0,75.48666666666666,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,1015.65,0.0,96.0,91.26333333333332,1022.7133333333333,70.0,75.90666666666668,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,1032.5966666666666,0.0,90.5,91.26333333333334,1023.42,70.0,75.28,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,1026.243333333333,0.0,88.33333333333333,92.76666666666668,1040.3733333333332,70.0,77.96,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,1021.3,0.0,89.5,91.45333333333332,1019.89,70.0,75.44,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,1002.9366666666666,0.0,100.0,91.35666666666668,1034.7233333333334,70.0,77.14666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,1014.2366666666668,0.0,99.66666666666669,90.96333333333332,1030.4833333333331,70.0,76.43,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,1032.6,0.0,92.0,89.89999999999999,1019.89,70.0,75.21999999999998,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,1025.5366666666666,0.0,87.33333333333333,92.96666666666664,1036.1333333333334,70.0,77.12666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,1013.53,0.0,93.5,92.84666666666668,1038.9566666666667,70.0,77.92666666666666,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,970.4466666666668,0.0,100.0,89.96999999999998,1034.0166666666669,70.0,76.94,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,996.58,0.0,100.0,89.73,1030.4800000000002,70.0,76.56666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,1017.77,0.0,94.5,89.62333333333333,1013.53,70.0,74.43,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,1030.4833333333331,0.0,83.66666666666667,90.53666666666668,1034.013333333333,70.0,77.30333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,1025.5366666666666,0.0,81.16666666666667,90.69,1026.9466666666667,70.0,76.30666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,1034.72,0.0,80.33333333333333,90.5,1029.78,70.0,76.71666666666665,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,1042.49,0.0,81.16666666666667,92.08333333333331,1036.8366666666668,70.0,77.67,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,515.5966666666667,0.0,91.33333333333331,89.78333333333335,1014.9433333333332,70.0,74.17666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,720.4200000000001,0.0,90.33333333333331,87.71333333333332,971.1533333333332,70.0,68.82333333333334,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,1000.11,0.0,77.33333333333333,87.97666666666667,1016.36,70.0,74.32000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,999.4033333333332,0.0,77.0,87.44666666666667,1001.52,70.0,72.60666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,994.4633333333333,0.0,75.5,85.76666666666667,988.1033333333334,70.0,70.69,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,999.4033333333332,0.0,87.66666666666667,90.44333333333331,1023.42,70.0,76.05333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,1012.8233333333334,0.0,99.16666666666669,91.7,1026.9466666666667,70.0,76.21,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,1034.013333333333,0.0,86.66666666666667,90.89,1029.07,70.0,76.58333333333333,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,1044.6066666666666,0.0,92.0,93.91333333333334,1048.8466666666666,70.0,79.30333333333333,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,1031.1866666666667,0.0,100.0,92.93666666666668,1046.0166666666669,70.0,79.02333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,1019.8866666666668,0.0,89.16666666666667,90.21666666666664,1017.06,70.0,74.99666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,1013.5333333333332,0.0,84.0,89.54,1012.8266666666668,70.0,73.94333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,973.9766666666666,0.0,78.66666666666667,85.61666666666667,979.63,70.0,69.60666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,995.1666666666666,0.0,84.16666666666667,86.24333333333334,993.7566666666668,70.0,71.28666666666668,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,964.7966666666669,0.0,79.66666666666667,82.78333333333335,964.7933333333334,70.0,67.61666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,990.2233333333334,0.0,83.33333333333333,86.21666666666665,988.1,70.0,70.84333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,996.58,0.0,79.16666666666667,87.91000000000001,985.28,70.0,70.61,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,950.67,0.0,72.83333333333333,82.95,947.8466666666668,70.0,65.14666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,944.3166666666666,0.0,71.0,81.97333333333334,941.4866666666668,70.0,64.51,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,932.3066666666668,0.0,71.83333333333333,83.00666666666666,942.9,70.0,64.55,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,925.2433333333332,0.0,69.5,82.49666666666667,930.1866666666666,70.0,62.69,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,928.07,0.0,69.33333333333333,83.17333333333333,935.84,70.0,63.54333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,933.7166666666668,0.0,69.66666666666667,83.77,937.9566666666666,70.0,63.95333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,935.1333333333332,0.0,69.66666666666667,82.69333333333333,936.5433333333334,70.0,63.76333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,931.25,0.0,69.0,81.82,932.305,70.0,62.86,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,940.0766666666668,0.0,69.16666666666667,82.81333333333333,936.5433333333334,70.0,63.71,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,931.7775,0.0,69.125,83.58,939.7225,70.0,64.105,74.0,70.0,72.0,69.9925,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,935.1333333333332,0.0,69.0,82.82000000000001,934.4233333333332,70.0,63.50333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,933.72,0.0,69.0,84.46333333333332,936.5433333333334,70.0,63.73,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,931.5966666666668,0.0,69.0,82.48666666666666,930.8933333333332,70.0,62.74,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,930.1866666666666,0.0,68.83333333333333,81.39,926.6533333333332,70.0,62.76333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,929.48,0.0,69.16666666666667,82.81333333333333,930.19,70.0,62.64333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1242
