time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-12 22:15:00,930.1866666666666,0.0,69.33333333333333,82.44666666666667,928.78,70.0,62.56,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,925.2433333333332,0.0,70.0,83.83,933.7233333333334,70.0,63.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,926.6566666666668,0.0,69.66666666666667,83.81333333333333,930.19,70.0,62.85333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,918.18,0.0,69.66666666666667,82.02333333333333,923.8333333333334,70.0,62.15333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,923.8333333333334,0.0,70.5,83.22,931.6033333333334,70.0,62.906666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,933.0133333333332,0.0,70.5,81.58333333333333,930.19,70.0,62.67333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,935.1333333333332,0.0,71.0,83.93,933.72,70.0,63.21333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,921.0033333333334,0.0,70.5,82.24000000000001,926.66,70.0,62.32,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,928.7766666666666,0.0,70.83333333333333,82.06333333333333,930.8966666666666,70.0,63.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,930.1866666666666,0.0,71.0,82.59333333333333,930.8966666666666,70.0,62.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,947.8466666666668,0.0,74.0,83.88666666666667,955.6133333333332,70.0,65.88,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,946.4333333333334,0.0,72.66666666666667,83.85333333333334,937.9533333333331,70.0,63.903333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,934.4266666666668,0.0,73.16666666666667,82.3,942.9,70.0,64.52,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,967.62,0.0,76.33333333333333,86.08999999999999,964.7966666666666,70.0,67.52333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,945.7266666666666,0.0,74.5,84.25333333333333,945.02,70.0,65.05333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,960.5566666666668,0.0,76.33333333333333,84.27666666666666,959.15,70.0,66.92999999999999,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,969.74,0.0,77.83333333333333,86.26333333333332,971.8566666666666,70.0,68.46333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,947.1366666666668,0.0,75.66666666666667,84.54,943.6066666666666,70.0,65.34666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,952.79,0.0,75.33333333333333,84.60333333333334,947.8466666666668,70.0,65.27333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,934.4266666666666,0.0,75.0,84.55,941.49,70.0,64.39999999999999,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,937.9566666666666,0.0,74.66666666666667,84.17666666666666,945.02,70.0,65.10333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,945.02,0.0,75.66666666666667,84.10000000000001,952.0866666666668,70.0,65.72666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,945.02,0.0,75.5,84.05666666666667,949.9666666666668,70.0,65.58,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,965.5033333333334,0.0,77.5,84.16333333333334,965.5066666666668,70.0,67.68666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,964.09,0.0,77.66666666666667,85.91000000000001,961.97,70.0,67.23333333333333,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,968.3266666666668,0.0,78.66666666666667,84.95,971.86,70.0,68.68666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,962.6766666666666,0.0,78.33333333333333,85.59333333333332,969.0333333333332,70.0,68.21333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,981.04,0.0,81.5,88.59333333333332,986.6933333333332,70.0,70.37333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,984.5733333333332,0.0,80.83333333333333,86.77333333333333,983.8666666666668,70.0,69.96,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,989.5133333333332,0.0,83.33333333333333,88.28666666666668,988.81,70.0,70.31333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,976.8033333333332,0.0,87.16666666666667,88.27333333333333,984.57,70.0,70.37,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,981.04,0.0,93.83333333333331,89.51333333333332,983.16,70.0,70.28666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,957.0266666666666,0.0,100.0,88.14999999999999,983.8666666666668,70.0,70.23666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,992.34,0.0,96.0,88.66333333333334,983.8666666666668,70.0,70.22333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,988.1066666666666,0.0,86.66666666666667,88.89333333333333,990.93,70.0,71.16,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,1007.1766666666668,0.0,86.83333333333333,89.12666666666667,1000.11,70.0,72.07666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,1003.6433333333334,0.0,86.16666666666667,88.79,1006.4666666666668,70.0,73.3,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,1022.7133333333333,0.0,88.33333333333333,92.04666666666668,1026.95,70.0,76.33,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,1012.8233333333334,0.0,85.5,90.25333333333332,1018.4766666666668,70.0,74.83,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,1022.71,0.0,90.33333333333331,92.74333333333334,1031.1866666666667,70.0,76.54333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,978.92,0.0,99.5,90.45,1035.4233333333334,70.0,77.40666666666668,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,966.9133333333332,0.0,100.0,90.22333333333334,1025.54,70.0,76.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,963.3833333333332,0.0,100.0,92.56666666666666,1040.37,70.0,78.01333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,963.3866666666668,0.0,100.0,94.33333333333331,1060.85,70.0,80.49333333333333,74.0,70.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,998.7,0.0,100.0,92.46666666666664,1042.486666666667,70.0,78.35000000000001,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,1000.8166666666666,0.0,100.0,92.73666666666666,1036.13,70.0,77.56666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,1001.5233333333332,0.0,100.0,92.61333333333334,1029.7733333333333,70.0,76.73333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,999.4033333333332,0.0,100.0,91.72666666666667,1047.4333333333334,70.0,79.37333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,1002.23,0.0,100.0,93.57666666666668,1062.9733333333334,70.0,81.32000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,1010.0,0.0,100.0,92.63666666666666,1039.6633333333334,70.0,78.99666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,1027.6566666666668,0.0,100.0,92.94666666666669,1034.0166666666669,70.0,77.26666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,1032.6,0.0,100.0,93.92666666666666,1052.3766666666668,70.0,79.50333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,1040.37,0.0,100.0,94.16333333333334,1059.4366666666667,70.0,80.70333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,1030.4833333333331,0.0,100.0,94.44666666666669,1064.3833333333334,70.0,81.38,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,947.14,0.0,100.0,92.05,1065.09,70.0,81.45333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,985.9833333333332,0.0,100.0,93.76333333333332,1076.3933333333332,70.0,83.06333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,991.6366666666668,0.0,100.0,95.51666666666668,1071.4433333333334,70.0,82.49666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,1008.5866666666668,0.0,100.0,95.96666666666664,1070.0333333333335,70.0,82.11666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,1019.18,0.0,100.0,94.66333333333334,1065.09,70.0,81.69666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,1036.8366666666668,0.0,100.0,93.73333333333332,1064.38,70.0,81.47333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,1032.6033333333332,0.0,100.0,96.41333333333334,1096.1666666666667,70.0,85.78000000000002,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,1017.77,0.0,100.0,93.25,1062.263333333333,70.0,80.58333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,1042.486666666667,0.0,100.0,96.89666666666666,1093.3433333333332,70.0,85.14666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,1044.61,0.0,100.0,95.39,1075.6866666666667,70.0,83.11333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,1043.9033333333334,0.0,100.0,96.59666666666664,1092.6366666666663,70.0,85.19,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,1048.8466666666666,0.0,100.0,94.16,1076.3933333333334,70.0,83.07333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,1050.9633333333334,0.0,100.0,94.98666666666666,1070.74,70.0,82.11666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,1040.37,0.0,100.0,98.03666666666668,1112.4133333333334,70.0,88.11,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,1041.0766666666666,0.0,100.0,96.18666666666668,1084.8666666666668,70.0,84.22000000000001,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,1046.7299999999998,0.0,99.83333333333331,93.51666666666668,1072.1533333333334,70.0,82.20666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,1058.0266666666666,0.0,100.0,94.75333333333332,1074.98,70.0,82.59333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,1062.263333333333,0.0,100.0,96.75666666666666,1086.986666666667,70.0,84.93,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,1069.33,0.0,100.0,96.53666666666668,1083.4566666666667,70.0,84.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,1046.7266666666667,0.0,100.0,95.77333333333333,1094.753333333333,70.0,85.48,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,1019.8866666666668,0.0,100.0,94.95666666666666,1093.34,70.0,85.51666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,1037.5433333333333,0.0,100.0,96.86333333333334,1109.5866666666668,70.0,87.86333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,1053.79,0.0,100.0,97.15,1103.9366666666667,70.0,86.96999999999998,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,1060.8533333333337,0.0,100.0,96.24666666666668,1087.6933333333334,70.0,84.58333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,1068.62,0.0,100.0,96.00666666666666,1076.39,70.0,82.99333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,1065.8,0.0,100.0,96.27666666666666,1094.753333333333,70.0,85.48333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,1065.7966666666666,0.0,100.0,96.75333333333332,1086.9833333333331,70.0,85.57333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,1038.9599999999998,0.0,100.0,95.79333333333334,1078.506666666667,70.0,83.38,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,1010.0,0.0,100.0,94.86666666666667,1086.2766666666666,70.0,84.56666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,1016.3566666666668,0.0,100.0,95.21666666666664,1082.04,70.0,83.96333333333332,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,1012.8266666666668,0.0,100.0,95.09666666666664,1098.99,70.0,86.23,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,1041.0766666666666,0.0,100.0,97.51333333333332,1108.88,70.0,87.46666666666665,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,1040.3666666666668,0.0,100.0,99.18666666666668,1113.8266666666666,70.0,88.31666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,1050.256666666667,0.0,100.0,95.80333333333334,1080.63,70.0,83.72,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,1048.14,0.0,100.0,97.96333333333332,1103.23,70.0,87.24000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,1070.0333333333333,0.0,100.0,96.75333333333332,1101.82,70.0,86.65666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,1074.98,0.0,100.0,98.46333333333332,1108.1766666666665,70.0,87.49333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,1070.0333333333333,0.0,100.0,98.66333333333334,1111.0,70.0,87.96333333333332,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,1079.9233333333334,0.0,100.0,98.79333333333334,1098.993333333333,70.0,86.21,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,1083.4566666666667,0.0,99.83333333333331,96.99,1082.0433333333333,70.0,83.78,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,1070.74,0.0,100.0,96.63333333333333,1082.746666666667,70.0,83.94,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,1078.51,0.0,99.33333333333331,96.87666666666668,1079.2133333333334,70.0,83.67,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,1062.9733333333334,0.0,88.33333333333333,93.84666666666668,1062.97,70.0,80.89,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,1071.4433333333334,0.0,99.83333333333331,96.92666666666666,1081.3333333333333,70.0,84.56,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,1079.9233333333334,0.0,95.5,95.56333333333332,1084.8633333333337,70.0,84.06666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,1077.0966666666666,0.0,99.5,97.15333333333336,1094.05,70.0,85.63333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,1070.74,0.0,88.5,95.90666666666668,1076.3933333333334,70.0,83.05,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,1075.6833333333334,0.0,91.33333333333331,96.36333333333334,1076.3933333333334,70.0,83.03666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,1048.8466666666666,0.0,100.0,94.34666666666668,1074.9799999999998,70.0,82.88,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,1037.5433333333333,0.0,100.0,95.17333333333332,1089.1066666666666,70.0,84.96,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,1031.1899999999998,0.0,100.0,96.64,1113.8266666666666,70.0,88.44,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,1050.9633333333334,0.0,100.0,98.70333333333332,1119.4766666666667,70.0,89.03333333333335,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,1060.1466666666663,0.0,100.0,96.10666666666668,1108.8833333333332,70.0,87.29333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,1062.2666666666669,0.0,100.0,98.36666666666667,1113.1166666666668,70.0,88.45333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,1069.3266666666666,0.0,100.0,100.71999999999998,1132.1866666666667,70.0,90.71999999999998,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,1070.03,0.0,100.0,100.7,1127.95,70.0,90.40333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,1055.2,0.0,100.0,100.52666666666666,1142.0800000000002,70.0,92.30666666666669,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,1043.9033333333334,0.0,100.0,105.84333333333332,1158.32,70.0,94.56333333333332,74.0,70.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,1024.1266666666668,0.0,100.0,104.69333333333334,1153.3766666666668,70.0,93.6,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,1018.4733333333334,0.0,100.0,99.09,1144.1966666666667,70.0,92.64333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,1019.1833333333334,0.0,100.0,102.63333333333333,1153.38,70.0,94.16,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,1019.8866666666668,0.0,100.0,110.07666666666668,1169.62,70.0,96.02,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,1030.4833333333331,0.0,100.0,110.47333333333334,1179.513333333333,70.0,97.40666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,1046.0200000000002,0.0,100.0,111.10666666666668,1195.05,70.0,99.46999999999998,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,1053.79,0.0,100.0,111.00333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,1049.5533333333333,0.0,100.0,110.73333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,1048.8433333333332,0.0,100.0,110.83333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,1035.4233333333334,0.0,100.0,110.31,1199.29,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,1031.8933333333332,0.0,100.0,110.11,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,1027.6566666666668,0.0,100.0,110.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,1049.5533333333333,0.0,100.0,110.40666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,1048.14,0.0,100.0,110.47333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,1046.7266666666667,0.0,100.0,110.64333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,1058.0266666666666,0.0,100.0,110.65333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,1054.493333333333,0.0,100.0,110.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,1063.6766666666665,0.0,100.0,110.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,1055.2033333333331,0.0,100.0,110.50333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.97333333333334,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,1047.4333333333334,0.0,100.0,110.13666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,1044.6066666666666,0.0,100.0,109.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,1046.02,0.0,100.0,109.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,1048.1366666666663,0.0,100.0,109.83,1199.29,70.0,100.0,74.0,70.0,72.0,68.36999999999999,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,1055.2033333333331,0.0,100.0,110.07666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,1056.6133333333337,0.0,100.0,110.11333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.09666666666668,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,1058.0266666666666,0.0,100.0,109.82,1199.29,70.0,100.0,74.0,70.0,72.0,68.02333333333333,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,1041.0766666666666,0.0,100.0,109.14333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.98,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,1031.19,0.0,100.0,108.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,1025.54,0.0,100.0,108.64,1199.29,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,944.3133333333334,0.0,100.0,105.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.25666666666666,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,1005.7633333333332,0.0,100.0,107.93,1199.29,70.0,100.0,74.0,70.0,72.0,67.08999999999999,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,1030.4833333333331,0.0,100.0,108.58333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,66.8,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,1036.84,0.0,100.0,108.83333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,66.76333333333334,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,996.58,0.0,100.0,107.2,1199.29,70.0,100.0,74.0,70.0,72.0,66.98666666666666,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,1005.7633333333332,0.0,100.0,107.04,1199.29,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,1027.6566666666668,0.0,100.0,108.19,1199.29,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,1038.9566666666667,0.0,100.0,107.48333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,1037.5433333333333,0.0,100.0,107.48666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,67.78333333333335,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,1036.1333333333332,0.0,100.0,107.15333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,67.79666666666667,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,1026.9466666666667,0.0,100.0,107.13,1199.29,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,1044.61,0.0,100.0,107.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,1065.7966666666669,0.0,100.0,108.34333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.09,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,1064.3866666666663,0.0,100.0,108.77,1199.29,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,1009.2933333333334,0.0,100.0,107.03000000000002,1199.29,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,1044.6066666666666,0.0,100.0,108.66,1199.29,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,1062.9733333333334,0.0,100.0,109.62,1199.29,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,1056.6166666666668,0.0,100.0,109.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,1028.36,0.0,100.0,108.66666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,1042.49,0.0,100.0,109.48333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,1057.3233333333335,0.0,100.0,110.74333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,1098.2866666666666,0.0,100.0,111.78333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,1124.4233333333334,0.0,100.0,112.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,1123.006666666667,0.0,100.0,112.9,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,1082.0433333333333,0.0,100.0,112.45333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,1077.8033333333333,0.0,100.0,112.58,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,1088.4,0.0,100.0,113.18,1199.29,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,1085.57,0.0,100.0,113.55333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,1089.1033333333332,0.0,100.0,113.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,1088.3966666666668,0.0,100.0,114.35666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,1066.5,0.0,100.0,114.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,1065.7933333333333,0.0,100.0,114.20333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,1062.263333333333,0.0,100.0,107.90666666666668,1161.8533333333332,70.0,94.95666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,1079.2166666666665,0.0,99.83333333333331,101.14,1104.6433333333334,70.0,87.38666666666666,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,1082.75,0.0,91.83333333333331,98.21666666666664,1079.2166666666667,70.0,84.01666666666667,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,1079.9233333333334,0.0,88.5,100.05333333333334,1080.63,70.0,83.51,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,1074.2733333333333,0.0,87.33333333333333,99.87,1080.63,70.0,83.61,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,1036.1333333333332,0.0,80.83333333333333,93.84666666666664,1045.3133333333333,70.0,78.72000000000001,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,1029.7733333333333,0.0,78.0,91.66,1024.1266666666668,70.0,75.73,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,991.6366666666668,0.0,74.0,88.73,993.0466666666666,70.0,71.89666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,962.6766666666668,0.0,71.33333333333333,83.64666666666666,967.6233333333332,70.0,67.96666666666667,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,957.0266666666666,0.0,70.83333333333333,83.34666666666666,957.0266666666666,70.0,66.61333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,942.9,0.0,68.5,82.91333333333334,940.0766666666668,70.0,63.94,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,927.3633333333332,0.0,66.66666666666667,82.89999999999999,928.07,70.0,62.98,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,944.31,0.0,67.83333333333333,84.15666666666667,948.55,70.0,65.15333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,921.01,0.0,65.33333333333333,82.19,925.9533333333334,70.0,62.36666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,942.9033333333332,0.0,66.16666666666667,83.02666666666666,932.3066666666668,70.0,63.36333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,939.3666666666668,0.0,66.33333333333333,84.33333333333333,942.9,70.0,64.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,927.3633333333332,0.0,66.33333333333333,84.69,937.9566666666666,70.0,63.64333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,935.13,0.0,67.5,84.5,940.78,70.0,64.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,962.6766666666668,0.0,70.16666666666667,83.51333333333334,959.1466666666666,70.0,66.88666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,968.33,0.0,72.16666666666667,84.64999999999999,966.9133333333332,70.0,68.06,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,1002.9366666666666,0.0,76.0,88.28000000000002,1003.6466666666666,70.0,73.10333333333334,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,990.2233333333334,0.0,74.66666666666667,87.36666666666667,987.3966666666666,70.0,70.79333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,976.8033333333332,0.0,73.66666666666667,87.41666666666667,979.6266666666668,70.0,70.10333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,967.62,0.0,72.5,84.89666666666666,977.5066666666668,70.0,69.33999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,1001.5266666666666,0.0,74.33333333333333,87.67333333333333,995.8733333333332,70.0,72.20666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,995.8733333333332,0.0,74.83333333333333,87.95,999.4066666666668,70.0,72.33666666666666,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,1019.8833333333332,0.0,77.33333333333333,90.93333333333334,1022.0066666666664,70.0,75.01333333333334,74.0,70.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,1017.0633333333334,0.0,77.5,91.08333333333331,1019.18,70.0,75.31,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,1017.06,0.0,78.0,91.32,1019.18,70.0,75.55,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,1021.3,0.0,79.33333333333333,90.94666666666669,1030.4833333333331,70.0,76.48333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,1026.2433333333336,0.0,80.83333333333333,90.69,1022.71,70.0,75.68666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,1038.96,0.0,83.16666666666667,92.78000000000002,1033.31,70.0,77.36,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,1018.4766666666666,0.0,80.66666666666667,91.7,1017.77,70.0,74.72333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,1021.3,0.0,80.66666666666667,91.36333333333332,1024.1266666666668,70.0,76.13666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,1031.1899999999998,0.0,81.33333333333333,92.06333333333332,1036.84,70.0,77.36666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,1024.83,0.0,79.83333333333333,90.18333333333334,1021.3,70.0,75.54333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,1021.3033333333332,0.0,80.5,91.62666666666668,1018.4733333333334,70.0,76.03,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,1033.3066666666666,0.0,79.83333333333333,91.78666666666668,1026.246666666667,70.0,76.08,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,1006.4666666666668,0.0,78.83333333333333,89.90666666666668,1013.5333333333332,70.0,74.54333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,1012.1166666666668,0.0,79.66666666666667,90.22,1014.9466666666668,70.0,74.48666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,1018.4733333333334,0.0,80.5,93.57666666666668,1025.54,70.0,75.96333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,1012.8233333333334,0.0,79.16666666666667,90.26,1007.1733333333332,70.0,73.36666666666667,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,1029.7733333333333,0.0,81.66666666666667,91.84666666666664,1035.4266666666665,70.0,77.26333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,1017.77,0.0,80.66666666666667,90.56,1018.4766666666666,70.0,75.07,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,1015.65,0.0,80.66666666666667,90.45,1010.0,70.0,74.12,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,1038.25,0.0,86.0,92.96666666666664,1031.8966666666668,70.0,76.94666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,1021.2999999999998,0.0,83.16666666666667,90.53666666666668,1015.65,70.0,74.69666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,1029.7733333333333,0.0,85.0,93.52,1034.72,70.0,77.20666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,1015.65,0.0,81.16666666666667,90.33333333333331,1016.3566666666668,70.0,74.31333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,1010.0,0.0,80.5,90.7,1003.6433333333332,70.0,73.13,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,1017.06,0.0,81.33333333333333,91.16666666666669,1011.4133333333332,70.0,74.52666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,1026.24,0.0,82.0,92.1,1024.8333333333333,70.0,75.95,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,1023.42,0.0,81.66666666666667,92.21333333333332,1025.5366666666666,70.0,75.71333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,1015.65,0.0,81.0,90.84,1013.53,70.0,74.74666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,1034.013333333333,0.0,82.66666666666667,91.94666666666669,1031.8933333333334,70.0,76.88666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,1017.77,0.0,80.83333333333333,89.45,1011.4133333333332,70.0,73.89333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,1023.42,0.0,82.33333333333333,91.65333333333332,1022.7133333333333,70.0,75.71666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,1029.7766666666666,0.0,83.66666666666667,92.71666666666664,1029.7766666666666,70.0,76.54666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,1014.94,0.0,81.5,91.62,1017.77,70.0,74.16333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,1005.0566666666668,0.0,81.0,89.26333333333334,1005.0533333333332,70.0,72.91333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,1026.95,0.0,86.5,91.72333333333334,1025.54,70.0,75.47666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,1010.7033333333334,0.0,83.5,90.59,1020.5966666666668,70.0,75.10000000000001,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,1026.95,0.0,84.5,92.37333333333332,1022.0066666666668,70.0,75.41666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,1025.5366666666666,0.0,85.33333333333333,92.73666666666668,1026.246666666667,70.0,75.96,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,1002.23,0.0,81.5,88.91000000000001,1003.6433333333334,70.0,72.90666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,1024.1233333333332,0.0,84.0,89.21,1021.2999999999998,70.0,75.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,1024.8333333333333,0.0,83.83333333333333,90.4,1016.3566666666668,70.0,74.77333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,1024.1233333333332,0.0,83.83333333333333,90.9,1013.53,70.0,74.49333333333333,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,1026.9533333333334,0.0,84.33333333333333,91.39333333333332,1027.6566666666663,70.0,76.30333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,1015.65,0.0,83.16666666666667,89.24666666666667,1010.7066666666666,70.0,73.94666666666666,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,1022.0033333333334,0.0,84.16666666666667,90.03666666666668,1022.7133333333333,70.0,76.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,1007.1733333333332,0.0,83.33333333333333,88.67666666666666,1009.2933333333334,70.0,73.74,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,1033.3066666666666,0.0,85.33333333333333,91.71,1034.013333333333,70.0,77.14,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,1032.6,0.0,86.16666666666667,92.13333333333333,1025.54,70.0,76.18,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,1024.1233333333334,0.0,84.16666666666667,91.44333333333334,1019.89,70.0,75.32666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,1025.5366666666666,0.0,85.33333333333333,91.03000000000002,1026.243333333333,70.0,75.69,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,1014.2366666666668,0.0,84.66666666666667,91.44666666666669,1017.0633333333334,70.0,75.42666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,1005.0566666666668,0.0,83.66666666666667,89.41666666666667,1016.3566666666666,70.0,74.61999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,1020.5966666666668,0.0,84.33333333333333,91.02333333333333,1010.7066666666666,70.0,74.13666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,1029.07,0.0,85.16666666666667,90.86333333333332,1026.243333333333,70.0,76.02666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,1012.12,0.0,83.33333333333333,88.81666666666666,1011.4133333333332,70.0,73.61,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,1005.0566666666668,0.0,83.83333333333333,88.76666666666667,1009.9966666666666,70.0,73.96333333333332,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,1019.1833333333334,0.0,84.16666666666667,90.19666666666669,1014.9433333333332,70.0,74.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,1038.9566666666667,0.0,86.5,92.51,1036.84,70.0,76.78333333333335,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,1017.7666666666668,0.0,83.66666666666667,88.89333333333333,1010.0,70.0,73.49666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,1000.11,0.0,83.5,90.31666666666666,1006.4666666666668,70.0,73.56,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,1019.8866666666668,0.0,85.83333333333333,92.1,1026.246666666667,70.0,75.63333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,990.9266666666666,0.0,82.16666666666667,88.77666666666669,994.46,70.0,71.69333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,1010.7066666666666,0.0,84.66666666666667,90.90333333333336,1010.0,70.0,73.41333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,1018.4733333333334,0.0,85.33333333333333,91.09666666666664,1014.2366666666668,70.0,74.11333333333333,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,1024.1233333333332,0.0,85.33333333333333,91.01333333333332,1021.2966666666669,70.0,75.27,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,1005.0566666666668,0.0,84.16666666666667,91.15666666666668,1012.1166666666668,70.0,74.27999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,1000.8166666666666,0.0,83.66666666666667,91.19666666666669,1010.7066666666666,70.0,74.14333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,1007.1733333333332,0.0,83.66666666666667,89.88999999999999,1007.8833333333332,70.0,73.44333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,990.2233333333334,0.0,83.0,89.91333333333334,997.2833333333332,70.0,71.98666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,1002.23,0.0,83.83333333333333,90.12,1007.8833333333332,70.0,73.55,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,986.69,0.0,81.5,89.36666666666667,978.2166666666668,70.0,70.27333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,978.9233333333332,0.0,80.66666666666667,89.05333333333334,976.8033333333332,70.0,69.25,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,976.1,0.0,81.0,88.20666666666666,977.51,70.0,69.44,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,961.2633333333332,0.0,80.0,85.14999999999999,970.4500000000002,70.0,68.18666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,971.1533333333332,0.0,80.5,87.68666666666667,974.6833333333334,70.0,69.0,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,965.5033333333334,0.0,80.33333333333333,87.33999999999999,969.74,70.0,68.06,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,949.9633333333333,0.0,78.66666666666667,86.08,948.55,70.0,65.33666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,930.1866666666666,0.0,77.0,85.45,934.4266666666668,70.0,63.93,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,911.8266666666668,0.0,75.16666666666667,82.15666666666668,918.1833333333334,70.0,61.32333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,930.1866666666666,0.0,77.16666666666667,84.69,935.8366666666668,70.0,63.59666666666667,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,928.7733333333334,0.0,76.0,82.15333333333332,920.3,70.0,61.46333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,920.3033333333332,0.0,75.0,82.67333333333333,911.12,70.0,60.23666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,884.9900000000001,0.0,73.33333333333333,83.21666666666667,891.3433333333332,70.0,57.46333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,879.3333333333334,0.0,71.33333333333333,83.42333333333333,873.6833333333334,70.0,54.91666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,851.0833333333334,0.0,69.5,83.37333333333333,856.0266666666666,70.0,52.446666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,839.0766666666667,0.0,67.33333333333333,79.45666666666666,835.5466666666667,70.0,49.56,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,834.84,0.0,67.33333333333333,77.40333333333334,833.4266666666667,70.0,49.39000000000001,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,832.7166666666667,0.0,67.0,77.33666666666667,833.4266666666667,70.0,49.48666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,846.1366666666667,0.0,68.5,81.25666666666666,846.14,70.0,51.07666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,839.7833333333333,0.0,67.5,77.45,830.6,70.0,49.06666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,840.4900000000001,0.0,68.0,80.79,839.0733333333333,70.0,50.28666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,836.25,0.0,68.0,80.48666666666666,836.9566666666666,70.0,50.41,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,846.8466666666667,0.0,68.83333333333333,81.94666666666667,839.7800000000001,70.0,50.18666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,851.79,0.0,69.66666666666667,82.82333333333334,851.7866666666665,70.0,51.99666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,848.9633333333333,0.0,69.33333333333333,81.82666666666667,846.1366666666667,70.0,51.06,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,839.08,0.0,69.0,81.51333333333334,839.7800000000001,70.0,50.443333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,839.0766666666667,0.0,68.66666666666667,80.00333333333333,836.9566666666666,70.0,50.21666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,834.13,0.0,68.83333333333333,81.06333333333333,842.6066666666666,70.0,50.42666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,839.7833333333333,0.0,69.0,82.93333333333334,844.0166666666665,70.0,50.77,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,847.5533333333333,0.0,69.16666666666667,80.80333333333333,841.9,70.0,50.52666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,834.1333333333333,0.0,69.0,81.02666666666666,836.25,70.0,49.84,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,844.7266666666666,0.0,69.5,82.55,841.9033333333333,70.0,50.45,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,845.4333333333334,0.0,69.16666666666667,80.53666666666668,840.4900000000001,70.0,50.39000000000001,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,855.32,0.0,70.33333333333333,82.55666666666667,853.1999999999999,70.0,51.98,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,845.4333333333334,0.0,70.0,82.53333333333335,849.67,70.0,51.67333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,849.67,0.0,70.66666666666667,82.73333333333333,853.91,70.0,51.76666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,865.9166666666666,0.0,72.16666666666667,82.99666666666667,860.9733333333334,70.0,53.03333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,864.5,0.0,71.66666666666667,82.92999999999999,858.15,70.0,53.156666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,847.5499999999998,0.0,70.5,81.25333333333333,844.73,70.0,51.09,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,859.5566666666667,0.0,71.33333333333333,82.79,856.0300000000001,70.0,52.66666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,850.3766666666667,0.0,71.33333333333333,82.95333333333333,851.79,70.0,51.973333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,846.8433333333332,0.0,71.16666666666667,82.77999999999999,851.0866666666667,70.0,52.07666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,867.3266666666667,0.0,72.83333333333333,82.94666666666667,863.0933333333332,70.0,53.35666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,849.6733333333333,0.0,72.0,82.77666666666666,855.3233333333333,70.0,52.47,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,851.79,0.0,71.16666666666667,82.31,848.2599999999999,70.0,51.56666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,856.0266666666666,0.0,72.16666666666667,82.73333333333333,858.15,70.0,52.85666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,872.27,0.0,72.5,82.7,859.56,70.0,52.92666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1558
