time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-16 05:15:00,874.3933333333334,0.0,73.33333333333333,82.71333333333332,868.0366666666667,70.0,54.07333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,871.5666666666666,0.0,73.33333333333333,82.74333333333333,865.9166666666666,70.0,53.70666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,879.3366666666667,0.0,74.83333333333333,82.62333333333333,876.5100000000001,70.0,55.39000000000001,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,875.8033333333333,0.0,74.66666666666667,82.56666666666668,878.63,70.0,55.66333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,897.6999999999999,0.0,76.16666666666667,82.16000000000001,891.3433333333332,70.0,57.52333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,912.5333333333332,0.0,78.33333333333333,81.45666666666666,916.77,70.0,60.94,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,915.3566666666668,0.0,79.66666666666667,82.53,925.95,70.0,62.28,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,949.9633333333333,0.0,82.16666666666667,85.65666666666668,941.49,70.0,64.40666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,942.9,0.0,82.16666666666667,85.50999999999999,945.02,70.0,64.83666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,935.84,0.0,81.0,83.95333333333333,935.84,70.0,63.76666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,946.4333333333334,0.0,82.5,85.71666666666665,947.14,70.0,65.37333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,947.14,0.0,82.66666666666667,86.01333333333334,945.7266666666666,70.0,64.85666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,935.1333333333332,0.0,82.16666666666667,84.61333333333333,938.6633333333332,70.0,63.60999999999999,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,935.84,0.0,81.66666666666667,84.39999999999999,931.6,70.0,62.91333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,952.0833333333334,0.0,82.66666666666667,85.77333333333333,940.78,70.0,64.30333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,933.72,0.0,82.16666666666667,84.92666666666666,934.4233333333332,70.0,63.48666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,957.0266666666666,0.0,85.16666666666667,85.88333333333333,961.2633333333332,70.0,67.31,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,973.9766666666666,0.0,86.83333333333333,87.55333333333334,978.2166666666668,70.0,69.71,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,947.8433333333332,0.0,83.16666666666667,85.19666666666666,948.55,70.0,65.18666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,973.2733333333334,0.0,86.83333333333333,88.07333333333334,978.92,70.0,69.66333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,967.62,0.0,85.16666666666667,86.05333333333333,968.3266666666668,70.0,67.68333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,1002.9366666666666,0.0,91.0,89.94333333333333,1005.76,70.0,73.29,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,1003.6433333333334,0.0,89.66666666666667,87.91666666666667,1002.23,70.0,73.13333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,1008.5833333333334,0.0,92.83333333333331,88.83999999999999,1018.4733333333334,70.0,74.96666666666665,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,1038.9566666666667,0.0,97.33333333333331,93.00333333333332,1045.3133333333333,70.0,78.81666666666666,74.0,70.0,72.0,69.7,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,1028.3633333333332,0.0,87.33333333333333,91.79,1028.36,70.0,76.49666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,1041.0766666666666,0.0,91.16666666666669,92.44333333333331,1049.5533333333333,70.0,79.44333333333334,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,1043.9,0.0,91.0,93.27333333333333,1036.1366666666663,70.0,77.49333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,1050.256666666667,0.0,90.0,93.28000000000002,1044.6066666666666,70.0,78.59666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,1046.7299999999998,0.0,97.33333333333331,93.54,1058.03,70.0,80.84,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,1043.9,0.0,100.0,94.21,1063.68,70.0,81.92666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,1043.9,0.0,96.16666666666669,93.12,1052.3733333333332,70.0,79.74666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,1046.7266666666667,0.0,100.0,95.05666666666669,1066.5,70.0,81.72,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,1043.9033333333334,0.0,100.0,96.19666666666669,1070.74,70.0,82.67333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,1040.37,0.0,100.0,94.92,1069.3266666666666,70.0,82.10333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,1047.4333333333332,0.0,99.33333333333331,94.18333333333334,1060.85,70.0,80.63333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,1049.55,0.0,100.0,94.48333333333332,1060.85,70.0,81.40333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,1048.14,0.0,100.0,93.83,1064.3866666666663,70.0,81.43666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,1046.7266666666667,0.0,100.0,95.79333333333334,1072.1566666666668,70.0,82.57,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,1046.7266666666667,0.0,100.0,93.27666666666666,1053.7866666666666,70.0,80.70666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,1042.49,0.0,99.5,94.18333333333334,1060.1466666666663,70.0,80.59666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,1043.9033333333334,0.0,100.0,94.53333333333336,1066.503333333333,70.0,81.85333333333334,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,1037.5433333333333,0.0,100.0,97.70666666666666,1095.46,70.0,85.52,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,1034.72,0.0,100.0,95.73666666666666,1074.9800000000002,70.0,82.66000000000001,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,1024.1233333333332,0.0,100.0,96.41,1080.63,70.0,83.25,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,1017.06,0.0,100.0,93.68666666666668,1065.09,70.0,82.05333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,1020.5933333333332,0.0,100.0,93.33,1056.6133333333337,70.0,80.46333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,1022.7133333333336,0.0,100.0,95.44666666666669,1072.15,70.0,82.69666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,1020.5966666666668,0.0,100.0,94.24666666666668,1062.97,70.0,81.07333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,1024.1266666666668,0.0,100.0,93.47666666666667,1060.1466666666668,70.0,80.74,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,1021.3,0.0,100.0,95.52333333333333,1077.8033333333333,70.0,83.62333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,1026.246666666667,0.0,100.0,96.5,1078.51,70.0,83.11,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,1032.6,0.0,100.0,96.22333333333334,1086.28,70.0,84.42666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,1033.3066666666666,0.0,100.0,95.59,1077.0966666666666,70.0,83.27666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,1041.7833333333333,0.0,100.0,95.54666666666668,1074.9766666666667,70.0,82.93333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,1036.8366666666668,0.0,100.0,97.07666666666668,1085.5733333333335,70.0,84.38666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,1042.49,0.0,100.0,95.84666666666668,1075.6866666666667,70.0,83.17333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,1041.7833333333333,0.0,100.0,96.38333333333333,1081.3366666666668,70.0,84.33333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,1041.7833333333333,0.0,100.0,96.79333333333334,1091.2233333333334,70.0,85.15666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,1036.1333333333334,0.0,100.0,97.31333333333332,1091.2233333333334,70.0,85.44666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,1040.37,0.0,100.0,96.21,1082.04,70.0,84.22,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,1036.1333333333332,0.0,100.0,96.43333333333334,1091.22,70.0,85.79333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,1034.72,0.0,100.0,97.37666666666668,1094.0466666666669,70.0,85.66333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,1034.7166666666667,0.0,100.0,96.42333333333332,1087.6933333333334,70.0,84.79666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,1038.25,0.0,100.0,97.23666666666666,1103.9366666666667,70.0,86.72333333333334,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,1034.716666666667,0.0,100.0,96.68666666666668,1091.2233333333334,70.0,85.15666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,1037.5433333333333,0.0,100.0,98.31333333333332,1102.5233333333333,70.0,87.25666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,1037.5433333333333,0.0,100.0,97.07333333333334,1098.2866666666666,70.0,85.80666666666666,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,1038.25,0.0,100.0,96.72666666666667,1091.93,70.0,85.17,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,1034.716666666667,0.0,100.0,96.69666666666669,1086.2766666666666,70.0,83.62666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,1040.37,0.0,100.0,96.72,1097.58,70.0,86.145,74.0,70.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,1043.9033333333334,0.0,100.0,97.14666666666666,1094.753333333333,70.0,85.64999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,1026.243333333333,0.0,100.0,96.26,1091.2233333333334,70.0,85.25666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,1024.1266666666668,0.0,100.0,96.51333333333332,1095.46,70.0,85.75666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,1014.24,0.0,100.0,98.46,1108.1766666666665,70.0,87.54333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,1018.4733333333334,0.0,100.0,97.97666666666667,1113.12,70.0,88.39999999999999,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,1026.9533333333334,0.0,100.0,97.68,1106.0566666666666,70.0,87.32666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,1026.243333333333,0.0,100.0,96.57333333333334,1108.8833333333334,70.0,87.66000000000001,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,1012.8233333333334,0.0,100.0,97.51333333333334,1108.17,70.0,87.66000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,1016.3566666666666,0.0,100.0,97.89666666666666,1117.3566666666666,70.0,88.5,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,1020.5933333333334,0.0,100.0,95.78666666666668,1103.2266666666667,70.0,86.80666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,1018.4733333333334,0.0,100.0,98.02,1118.7666666666669,70.0,88.67666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,1014.9433333333332,0.0,100.0,97.59333333333332,1110.2933333333333,70.0,87.77333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,1022.0066666666668,0.0,100.0,98.73333333333332,1118.77,70.0,89.06666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,1022.7133333333333,0.0,100.0,100.77333333333333,1120.89,70.0,89.07666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,1026.9533333333331,0.0,100.0,99.39333333333332,1127.9533333333331,70.0,90.57666666666668,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,1031.89,0.0,100.0,99.46666666666664,1120.1833333333334,70.0,88.92,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,1023.42,0.0,100.0,99.80666666666666,1116.65,70.0,88.54333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,1034.013333333333,0.0,100.0,98.87,1111.0,70.0,87.92333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,1029.07,0.0,100.0,100.66,1130.7766666666666,70.0,90.62,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,1029.07,0.0,100.0,103.96666666666664,1147.73,70.0,93.02666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,1022.7133333333333,0.0,100.0,100.29666666666668,1132.1866666666667,70.0,90.69,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,1025.54,0.0,100.0,100.64666666666666,1129.3633333333337,70.0,91.29,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,1025.54,0.0,100.0,100.12333333333332,1142.7833333333333,70.0,92.27333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,1026.243333333333,0.0,100.0,103.47333333333334,1153.3766666666668,70.0,94.63,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,1031.1899999999998,0.0,100.0,100.11333333333334,1143.486666666667,70.0,92.15,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,1029.07,0.0,100.0,104.46999999999998,1156.2,70.0,94.19,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,1031.89,0.0,100.0,101.13333333333333,1143.486666666667,70.0,92.37333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,1038.25,0.0,100.0,104.25333333333332,1154.7866666666666,70.0,93.74,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,1038.253333333333,0.0,100.0,103.71666666666664,1160.4399999999998,70.0,94.71666666666664,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,999.4033333333332,0.0,100.0,108.44666666666669,1192.2266666666667,70.0,99.02333333333333,74.0,70.0,72.0,69.68,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,999.4033333333332,0.0,100.0,108.65,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,1001.5233333333334,0.0,100.0,108.41666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,995.1666666666666,0.0,100.0,108.30333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,994.46,0.0,100.0,109.34,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,1005.0566666666668,0.0,100.0,109.04333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,1010.71,0.0,100.0,108.87333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,1002.23,0.0,100.0,108.70333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,1005.76,0.0,100.0,108.53333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,995.87,0.0,100.0,108.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,1004.3466666666668,0.0,100.0,108.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,1006.4666666666668,0.0,100.0,108.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,1013.53,0.0,100.0,109.03333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,1024.8333333333333,0.0,100.0,109.26666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,1024.1233333333332,0.0,100.0,109.47,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,1026.95,0.0,100.0,109.12333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,1013.53,0.0,100.0,108.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,982.4533333333334,0.0,100.0,106.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,992.695,0.0,100.0,107.25,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,1005.0566666666668,0.0,100.0,107.53333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,1015.6466666666666,0.0,100.0,107.7,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,1007.1766666666668,0.0,100.0,107.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.27666666666666,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,999.4033333333332,0.0,100.0,107.65,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,1007.88,0.0,100.0,108.03333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,1017.77,0.0,100.0,107.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,1012.12,0.0,100.0,107.75,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,988.8066666666668,0.0,100.0,106.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,1010.7066666666666,0.0,100.0,107.54666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,1028.3633333333337,0.0,100.0,108.29,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,1039.6633333333332,0.0,100.0,109.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,1052.3766666666668,0.0,100.0,109.42333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,1057.32,0.0,100.0,109.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,1005.7633333333332,0.0,100.0,107.65,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,1031.8933333333334,0.0,100.0,108.91666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,1058.736666666667,0.0,100.0,109.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,1069.3266666666666,0.0,100.0,110.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,1077.0966666666666,0.0,100.0,110.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,1078.51,0.0,100.0,110.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,1081.3333333333333,0.0,100.0,110.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,1088.3966666666668,0.0,100.0,111.54666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,1096.8733333333332,0.0,100.0,111.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,1086.9833333333331,0.0,100.0,111.78666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,1094.0466666666666,0.0,100.0,111.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,1102.5233333333333,0.0,100.0,112.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,1096.8733333333332,0.0,100.0,112.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,1094.05,0.0,100.0,112.46,1199.29,70.0,100.0,74.0,70.0,72.0,69.74333333333333,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,1101.1133333333337,0.0,100.0,112.84666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,1098.2866666666666,0.0,100.0,109.22,1162.5600000000002,70.0,95.10666666666668,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,1101.82,0.0,100.0,103.71333333333332,1143.486666666667,70.0,92.67,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,1108.1766666666665,0.0,98.83333333333331,101.11333333333332,1108.88,70.0,87.75,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,1119.4766666666667,0.0,96.33333333333331,101.06666666666666,1119.4733333333334,70.0,89.17666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,1103.23,0.0,89.16666666666667,97.62666666666668,1098.2866666666666,70.0,86.13,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,1084.8666666666668,0.0,85.66666666666667,96.43333333333334,1089.8100000000002,70.0,84.74333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,1091.9266666666665,0.0,85.5,96.55333333333331,1086.28,70.0,84.79666666666667,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,1081.3333333333333,0.0,83.66666666666667,95.86666666666667,1087.6933333333334,70.0,84.95666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,1075.6866666666667,0.0,82.33333333333333,94.26333333333334,1078.51,70.0,82.90666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,1054.145,0.0,79.5,91.79,1063.675,70.0,80.935,74.0,70.0,72.0,70.16499999999999,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,1092.6333333333332,0.0,83.16666666666667,95.49666666666668,1086.28,70.0,84.23333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,1074.2700000000002,0.0,82.33333333333333,92.70666666666666,1074.2733333333333,70.0,82.92666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,1062.263333333333,0.0,80.5,91.20666666666666,1055.9066666666668,70.0,79.83333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,1062.263333333333,0.0,81.66666666666667,92.42,1060.85,70.0,80.95666666666666,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,1058.0266666666666,0.0,80.33333333333333,92.57333333333334,1050.9666666666665,70.0,79.61333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,1029.07,0.0,77.16666666666667,87.74333333333334,1025.5366666666666,70.0,76.15333333333332,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,1006.47,0.0,75.5,85.51666666666665,1008.5866666666668,70.0,73.68666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,959.8533333333334,0.0,69.16666666666667,80.92333333333333,949.2566666666668,70.0,65.73666666666666,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,965.5033333333334,0.0,70.33333333333333,81.46333333333332,963.3833333333332,70.0,67.47666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,979.6266666666668,0.0,72.33333333333333,83.34666666666668,977.5066666666668,70.0,69.37,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,981.0433333333334,0.0,73.33333333333333,83.60333333333334,989.52,70.0,70.25666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,993.0466666666666,0.0,75.66666666666667,84.29666666666667,1003.64,70.0,72.84333333333332,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,1029.07,0.0,79.16666666666667,89.70333333333333,1023.42,70.0,75.74,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,1031.8933333333332,0.0,80.0,89.42666666666666,1030.4833333333331,70.0,76.62666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,1053.0833333333333,0.0,84.5,91.13666666666666,1060.1433333333332,70.0,80.60000000000001,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,1066.5,0.0,86.83333333333333,92.09,1066.503333333333,70.0,81.79666666666667,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,1090.5166666666669,0.0,91.16666666666669,95.85666666666668,1086.986666666667,70.0,84.86666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,1087.6899999999998,0.0,98.16666666666669,95.74333333333334,1104.64,70.0,87.00999999999999,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,1070.0366666666666,0.0,100.0,98.63666666666666,1116.65,70.0,88.12666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,1050.9633333333334,0.0,100.0,95.77333333333333,1110.996666666667,70.0,87.90333333333332,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,983.8666666666668,0.0,100.0,95.68333333333334,1111.7066666666667,70.0,87.92666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,1019.18,0.0,100.0,98.24,1124.42,70.0,89.89666666666666,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,1033.3066666666666,0.0,100.0,96.57333333333334,1113.1166666666668,70.0,88.11333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,1043.1933333333334,0.0,100.0,99.96333333333332,1130.7766666666666,70.0,90.81,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,1062.97,0.0,100.0,98.76666666666668,1118.7666666666669,70.0,89.02666666666666,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,1061.5600000000002,0.0,100.0,100.36,1135.72,70.0,91.09,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,1061.5600000000002,0.0,100.0,100.07,1128.66,70.0,90.19333333333331,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,1022.7133333333333,0.0,100.0,99.70333333333332,1127.9533333333334,70.0,90.80666666666669,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,1030.4833333333331,0.0,100.0,99.74666666666668,1127.243333333333,70.0,89.96333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,1043.1966666666667,0.0,100.0,100.02333333333333,1138.5466666666669,70.0,91.25666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,1043.1966666666667,0.0,100.0,100.18333333333334,1130.07,70.0,90.31,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,1059.4399999999998,0.0,100.0,100.19666666666669,1137.8366666666666,70.0,91.65,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,1066.503333333333,0.0,100.0,100.65333333333332,1144.9,70.0,92.31333333333332,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,1079.9233333333334,0.0,100.0,100.75333333333332,1129.3633333333337,70.0,90.63333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,1078.51,0.0,100.0,103.61333333333334,1142.7833333333333,70.0,91.85333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,1071.4466666666667,0.0,100.0,100.71333333333332,1144.1966666666667,70.0,92.51666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,1077.8033333333333,0.0,100.0,100.73666666666666,1134.3100000000002,70.0,91.61,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,1081.3366666666668,0.0,100.0,101.56333333333332,1148.4333333333334,70.0,93.14666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,1087.6933333333334,0.0,100.0,103.51333333333332,1151.26,70.0,93.63666666666668,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,1090.5166666666669,0.0,100.0,100.41333333333334,1144.9033333333334,70.0,92.69666666666669,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,1084.16,0.0,100.0,101.15333333333332,1150.55,70.0,93.40666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,1085.5733333333333,0.0,100.0,110.67666666666666,1169.6233333333332,70.0,96.05333333333331,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,1083.4566666666667,0.0,100.0,111.43333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,1081.3333333333333,0.0,100.0,111.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,1090.5166666666669,0.0,100.0,111.65666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,1086.28,0.0,100.0,111.56666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,1094.0466666666666,0.0,100.0,111.83333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,1084.8666666666666,0.0,100.0,111.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,1095.46,0.0,100.0,111.66666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,1093.34,0.0,100.0,111.23666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,1102.5266666666666,0.0,100.0,111.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,1089.81,0.0,100.0,111.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,1085.57,0.0,100.0,110.82666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,1091.22,0.0,100.0,110.57,1199.29,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,1097.58,0.0,100.0,110.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,1093.34,0.0,100.0,111.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,1094.756666666667,0.0,100.0,110.87333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,1096.1666666666667,0.0,100.0,110.9,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,1091.22,0.0,100.0,110.80666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,1092.6366666666663,0.0,100.0,110.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,1092.6333333333332,0.0,100.0,109.94,1199.29,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,1099.7033333333331,0.0,100.0,110.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,1089.8133333333333,0.0,100.0,109.58333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.19666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,1068.6233333333332,0.0,100.0,109.38666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,1077.0966666666666,0.0,100.0,109.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,1065.8,0.0,100.0,109.47333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,1006.47,0.0,100.0,107.34333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,1035.4266666666665,0.0,100.0,108.64333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.25666666666666,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,1053.79,0.0,100.0,109.33,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,1070.0366666666666,0.0,100.0,109.34,1199.29,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,1074.9766666666667,0.0,100.0,109.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,1082.75,0.0,100.0,109.56,1199.29,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,1076.39,0.0,100.0,109.64333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,1082.75,0.0,100.0,109.18666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,1086.9833333333331,0.0,100.0,109.39333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,1089.1033333333332,0.0,100.0,109.23,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,1088.3966666666668,0.0,100.0,109.26666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,1073.57,0.0,100.0,109.55666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,1081.3366666666668,0.0,100.0,107.68,1176.6866666666667,70.0,97.25666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,1063.6766666666665,0.0,100.0,109.21333333333332,1178.1,70.0,97.16333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,1060.85,0.0,100.0,109.23666666666666,1172.4466666666665,70.0,96.30333333333331,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,1077.8033333333333,0.0,100.0,99.13333333333333,1145.61,70.0,92.61333333333332,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,1087.6933333333334,0.0,100.0,99.16333333333334,1132.8966666666668,70.0,90.75333333333332,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,1083.4533333333334,0.0,100.0,104.32666666666668,1159.736666666667,70.0,94.71999999999998,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,1094.756666666667,0.0,100.0,102.11666666666667,1147.7266666666667,70.0,93.16,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,1091.93,0.0,100.0,101.44,1155.496666666667,70.0,93.43666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,1089.8066666666666,0.0,100.0,99.78666666666668,1127.95,70.0,90.21333333333332,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,1095.46,0.0,100.0,103.26666666666668,1145.6066666666666,70.0,92.47333333333334,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,1109.5866666666668,0.0,99.83333333333331,98.68333333333332,1137.8366666666668,70.0,91.67,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,1109.59,0.0,99.0,98.37666666666668,1127.95,70.0,90.46666666666664,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,1108.1733333333334,0.0,96.66666666666669,99.62,1127.9533333333334,70.0,89.56333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,1112.41,0.0,96.33333333333331,98.51666666666668,1118.7666666666669,70.0,88.81666666666666,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,1114.53,0.0,96.83333333333331,98.91333333333334,1122.3,70.0,89.19333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,1120.1833333333334,0.0,97.0,98.78666666666668,1123.71,70.0,89.69,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,1111.0,0.0,100.0,98.69666666666669,1127.95,70.0,90.11,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,1109.5866666666668,0.0,99.0,98.44,1113.8266666666666,70.0,88.34666666666668,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,1099.7,0.0,92.5,96.52333333333333,1098.29,70.0,86.27,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,1086.28,0.0,87.66666666666667,96.08666666666666,1088.4,70.0,84.77,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,1100.4066666666668,0.0,89.0,96.03,1101.1133333333337,70.0,86.52666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,1116.65,0.0,89.0,96.59666666666668,1108.8766666666668,70.0,87.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,1086.986666666667,0.0,84.83333333333333,94.28666666666668,1083.4533333333331,70.0,84.17999999999999,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,1082.75,0.0,82.5,93.13333333333333,1078.506666666667,70.0,84.14666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,1065.09,0.0,82.0,92.66666666666669,1068.62,70.0,81.65333333333332,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,1053.79,0.0,81.33333333333333,89.88,1059.4399999999998,70.0,80.72666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,1075.6833333333334,0.0,83.83333333333333,93.57,1072.1533333333334,70.0,82.82666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,1067.9166666666667,0.0,85.33333333333333,93.19333333333331,1082.04,70.0,83.51666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,1084.16,0.0,87.5,94.50333333333332,1089.81,70.0,84.98666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,1087.6899999999998,0.0,97.16666666666669,95.54,1103.9399999999998,70.0,87.00999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,1096.8766666666668,0.0,100.0,98.0,1118.0633333333335,70.0,88.37333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,1087.6899999999998,0.0,100.0,97.90333333333336,1121.5933333333332,70.0,89.47666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,1092.6333333333332,0.0,100.0,99.61333333333334,1127.95,70.0,90.17,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,1079.9233333333334,0.0,100.0,99.66666666666669,1139.9566666666667,70.0,91.87666666666668,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,1070.0333333333335,0.0,100.0,100.96333333333332,1145.6066666666666,70.0,92.95333333333332,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,1070.0333333333335,0.0,100.0,100.64333333333332,1149.14,70.0,93.38666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,1067.21,0.0,100.0,102.86333333333334,1147.7266666666667,70.0,92.60333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,1062.263333333333,0.0,100.0,102.19,1156.2033333333334,70.0,93.73,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,1046.02,0.0,100.0,101.01333333333334,1154.0833333333333,70.0,93.62333333333332,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,1054.496666666667,0.0,100.0,102.82,1149.8433333333332,70.0,93.68333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,1063.6766666666665,0.0,100.0,102.48333333333332,1159.0266666666666,70.0,94.56666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,1062.9733333333334,0.0,100.0,102.97333333333334,1152.67,70.0,94.01333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,1060.8533333333337,0.0,100.0,106.55,1157.6166666666668,70.0,94.32333333333334,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,1065.8,0.0,100.0,109.84333333333332,1181.63,70.0,97.75,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,1064.3866666666663,0.0,100.0,110.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,1065.7966666666666,0.0,100.0,110.5,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,1072.1533333333334,0.0,100.0,110.48333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,1073.5633333333333,0.0,100.0,110.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,1065.09,0.0,100.0,110.28,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,1072.86,0.0,100.0,110.23333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,1071.4466666666667,0.0,100.0,110.08333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.22000000000001,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,1065.8,0.0,100.0,110.08333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,1070.74,0.0,100.0,109.87666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,1060.8533333333337,0.0,100.0,109.90666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,1056.6166666666666,0.0,100.0,109.65,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,1062.9733333333334,0.0,100.0,109.88666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,1062.97,0.0,100.0,109.79666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,1065.0866666666668,0.0,100.0,109.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,1061.5600000000002,0.0,100.0,109.38,1199.29,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,1065.09,0.0,100.0,109.44,1199.29,70.0,100.0,74.0,70.0,72.0,68.99333333333334,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,1064.3833333333334,0.0,100.0,109.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,1067.21,0.0,100.0,109.53333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,68.95666666666666,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,1066.503333333333,0.0,100.0,109.51,1199.29,70.0,100.0,74.0,70.0,72.0,68.95666666666666,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,1070.0333333333333,0.0,100.0,109.74666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,1069.3266666666666,0.0,100.0,109.42333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,1063.68,0.0,100.0,109.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,1060.1466666666663,0.0,100.0,109.10666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.03333333333333,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,1053.79,0.0,100.0,108.86333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,1049.5533333333333,0.0,100.0,108.85333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,1056.6133333333337,0.0,100.0,109.0,1199.29,70.0,100.0,74.0,70.0,72.0,69.17666666666668,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,1060.1466666666668,0.0,100.0,108.77333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,1060.8533333333332,0.0,100.0,109.12666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,1056.6166666666666,0.0,100.0,108.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,1055.2,0.0,100.0,108.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,1048.8466666666666,0.0,100.0,108.87666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.22666666666667,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,1045.3133333333333,0.0,100.0,108.38666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,1046.02,0.0,100.0,108.01333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,1045.3166666666666,0.0,100.0,107.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,1050.26,0.0,100.0,107.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,1046.7299999999998,0.0,100.0,107.61333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,1048.8466666666666,0.0,100.0,107.63,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,1047.4333333333334,0.0,100.0,108.06666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,1050.2566666666664,0.0,100.0,108.01333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,1047.4333333333334,0.0,100.0,108.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,1041.7833333333335,0.0,100.0,108.02,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,1029.7733333333333,0.0,100.0,107.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,1030.4833333333331,0.0,100.0,107.45333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.47333333333333,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,1038.9566666666667,0.0,100.0,108.23333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,1040.37,0.0,100.0,108.57666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,1050.2566666666664,0.0,100.0,108.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,1883
