time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-19 14:30:00,1051.6699999999998,0.0,100.0,108.93333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,1050.96,0.0,100.0,108.73333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,1046.02,0.0,100.0,108.78333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,1046.02,0.0,100.0,108.58333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,1046.0166666666669,0.0,100.0,109.14,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,1058.0266666666666,0.0,100.0,109.84333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,1053.08,0.0,100.0,110.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,1060.8533333333332,0.0,100.0,110.53333333333336,1195.05,70.0,99.86,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,1070.0366666666666,0.0,100.0,110.66666666666669,1198.5833333333333,70.0,99.93,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,1075.6833333333334,0.0,100.0,111.05,1192.9333333333334,70.0,99.25666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,1077.0966666666666,0.0,100.0,111.29666666666668,1191.52,70.0,99.10333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,1082.75,0.0,100.0,105.47333333333331,1161.1466666666663,70.0,94.62,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,1083.4566666666667,0.0,100.0,107.39333333333332,1157.6133333333337,70.0,94.64333333333332,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,1086.28,0.0,100.0,103.09333333333332,1139.25,70.0,91.64333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,1087.6933333333334,0.0,100.0,101.38,1130.7766666666666,70.0,90.88,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,1089.8100000000002,0.0,100.0,104.22333333333331,1142.7833333333333,70.0,92.46333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,1106.0533333333333,0.0,100.0,101.21666666666664,1126.5366666666666,70.0,89.92666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,1105.3533333333332,0.0,100.0,100.04666666666668,1112.4133333333332,70.0,88.75333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,1113.1166666666666,0.0,92.66666666666669,96.62,1101.8166666666666,70.0,86.54333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,1110.29,0.0,93.83333333333331,97.85333333333334,1113.1166666666666,70.0,88.55333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,1108.17,0.0,92.33333333333331,98.69666666666666,1118.7700000000002,70.0,89.15333333333332,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,1111.003333333333,0.0,91.33333333333331,96.51333333333334,1107.47,70.0,87.46666666666665,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,1108.1766666666665,0.0,90.66666666666669,99.17333333333332,1112.41,70.0,88.40333333333335,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,1116.6466666666663,0.0,93.16666666666669,98.44666666666669,1103.2333333333331,70.0,87.21,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,1088.3966666666668,0.0,86.33333333333333,95.39,1088.4,70.0,85.03666666666668,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,1105.35,0.0,88.5,97.74,1111.7033333333331,70.0,88.03333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,1103.2333333333331,0.0,87.66666666666667,97.65666666666668,1098.993333333333,70.0,85.89999999999999,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,1085.5733333333335,0.0,90.5,97.14333333333332,1103.9399999999998,70.0,86.80333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,1098.993333333333,0.0,99.16666666666669,97.64,1106.0566666666666,70.0,87.55333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,1096.1666666666667,0.0,100.0,96.05,1108.88,70.0,87.83,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,1083.4533333333334,0.0,100.0,96.98,1110.996666666667,70.0,87.81666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,1069.3266666666666,0.0,100.0,98.06333333333332,1121.5933333333332,70.0,88.88,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,1063.15,0.0,100.0,98.0375,1115.06,70.0,88.44749999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,1072.1533333333334,0.0,100.0,99.05333333333331,1115.236666666667,70.0,88.32666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,1057.32,0.0,100.0,99.35,1115.9433333333334,70.0,88.62333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,1063.6766666666665,0.0,100.0,98.92333333333332,1127.246666666667,70.0,90.16,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,1047.4333333333334,0.0,100.0,102.21666666666664,1152.67,70.0,93.64,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,1052.3766666666668,0.0,100.0,102.52333333333333,1144.9033333333334,70.0,93.02666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,1050.9633333333334,0.0,100.0,102.80333333333331,1160.44,70.0,94.75,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,1050.256666666667,0.0,100.0,102.44666666666669,1157.6133333333337,70.0,94.41,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,1052.3766666666668,0.0,100.0,109.64,1191.52,70.0,99.16333333333334,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,1058.03,0.0,100.0,109.80666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,1053.79,0.0,100.0,109.46,1199.29,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,1044.61,0.0,100.0,109.19,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,1033.3100000000002,0.0,100.0,109.19333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,1041.0766666666666,0.0,100.0,109.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,1041.7833333333335,0.0,100.0,109.48333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666667,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,1040.37,0.0,100.0,108.99666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,1042.49,0.0,100.0,109.00333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,1046.0199999999998,0.0,100.0,109.09,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,1051.6666666666667,0.0,100.0,109.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,1052.3766666666668,0.0,100.0,109.16,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,1049.55,0.0,100.0,109.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,1055.91,0.0,100.0,109.38666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,1061.56,0.0,100.0,109.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,1051.6666666666667,0.0,100.0,109.01666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,1056.6166666666666,0.0,100.0,109.46666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,1062.97,0.0,100.0,109.13666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,1061.5600000000002,0.0,100.0,109.13,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,1062.263333333333,0.0,100.0,109.42,1199.29,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,1053.7866666666666,0.0,100.0,109.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,1046.7266666666667,0.0,100.0,108.98,1199.29,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,1048.8466666666666,0.0,100.0,109.29333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.15333333333332,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,1055.9066666666668,0.0,100.0,109.00333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,1055.91,0.0,100.0,109.33333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,1051.6699999999998,0.0,100.0,109.42333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,1043.1966666666667,0.0,100.0,109.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.24000000000001,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,1036.13,0.0,100.0,108.86666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,1044.61,0.0,100.0,109.05333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,1040.37,0.0,100.0,108.82666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.25999999999999,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,1042.49,0.0,100.0,108.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,1045.3133333333333,0.0,100.0,108.2,1199.29,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,1034.013333333333,0.0,100.0,107.92333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,1030.48,0.0,100.0,107.48,1199.29,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,1031.8933333333334,0.0,100.0,108.01666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.98666666666666,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,1031.8966666666668,0.0,100.0,107.60666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,1036.13,0.0,100.0,108.03333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.00666666666666,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,1038.9566666666667,0.0,100.0,108.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,1047.4333333333334,0.0,100.0,107.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,1043.1966666666667,0.0,100.0,107.02333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,1043.9033333333334,0.0,100.0,106.97333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,1050.9666666666665,0.0,100.0,107.23,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,1049.55,0.0,100.0,106.66333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,1062.9733333333334,0.0,100.0,105.98333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,1048.8433333333332,0.0,100.0,106.25666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.38333333333333,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,1046.7266666666667,0.0,100.0,106.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.36999999999999,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,1048.8466666666666,0.0,100.0,106.13,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,1041.78,0.0,100.0,105.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,1046.02,0.0,100.0,105.68333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.84666666666666,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,1041.0766666666666,0.0,100.0,105.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,1041.0766666666666,0.0,100.0,105.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,1041.0766666666666,0.0,100.0,105.26666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,1048.14,0.0,100.0,105.15333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,1047.4333333333334,0.0,100.0,105.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,1053.0833333333333,0.0,100.0,105.71,1199.29,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,1059.4399999999998,0.0,100.0,105.98,1199.29,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,1059.44,0.0,100.0,105.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,1056.6166666666668,0.0,100.0,105.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,1043.1933333333334,0.0,100.0,105.30666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,1035.4266666666665,0.0,100.0,105.18333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,1038.9566666666667,0.0,100.0,105.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,1041.0766666666666,0.0,100.0,105.33333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,68.18333333333334,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,1034.7233333333334,0.0,100.0,105.41,1199.29,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,1043.1933333333334,0.0,100.0,106.6,1199.29,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,1038.96,0.0,100.0,107.15,1199.29,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,1052.3766666666668,0.0,100.0,107.67333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,1052.3766666666668,0.0,100.0,107.88333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.40333333333334,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,1041.7833333333333,0.0,100.0,107.78333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,1042.49,0.0,100.0,108.02,1199.29,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,1014.2366666666668,0.0,100.0,107.66666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,1017.7666666666668,0.0,100.0,107.81333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,1032.6,0.0,100.0,109.03,1199.29,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,1044.61,0.0,100.0,109.22,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,1048.14,0.0,100.0,109.75333333333332,1194.3433333333332,70.0,99.26,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,1063.6766666666665,0.0,100.0,107.11333333333334,1162.5566666666666,70.0,94.85333333333334,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,1060.8533333333332,0.0,100.0,101.31,1148.4333333333334,70.0,93.24333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,1054.496666666667,0.0,100.0,105.25333333333332,1149.14,70.0,93.07333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,1031.1866666666667,0.0,100.0,98.76666666666668,1128.6566666666668,70.0,90.37333333333332,74.0,70.0,72.0,70.21666666666667,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,1055.91,0.0,100.0,96.17333333333332,1105.35,70.0,87.52999999999999,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,1066.503333333333,0.0,91.66666666666669,93.80333333333331,1072.86,70.0,82.56,74.0,70.0,72.0,70.38333333333334,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,1061.56,0.0,86.0,91.79666666666668,1058.736666666667,70.0,80.68333333333334,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,1048.14,0.0,82.66666666666667,91.01,1042.49,70.0,78.69333333333333,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,998.6966666666668,0.0,78.0,85.33333333333333,1010.7066666666666,70.0,74.06333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,979.63,0.0,75.0,82.27,980.3366666666668,70.0,69.88,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,959.1466666666666,0.0,71.66666666666667,79.11333333333333,957.7333333333332,70.0,66.49,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,923.1233333333332,0.0,67.5,76.58666666666666,918.89,70.0,61.56333333333333,74.0,70.0,72.0,70.51,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,896.9933333333333,0.0,65.16666666666667,75.32333333333334,897.7033333333334,70.0,58.11333333333334,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,874.39,0.0,62.333333333333336,74.53666666666668,870.1533333333333,70.0,54.656666666666666,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,868.0333333333333,0.0,62.0,74.46666666666665,872.98,70.0,54.86666666666667,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,897.6999999999999,0.0,65.5,74.45,906.88,70.0,59.38,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,935.8366666666666,0.0,69.33333333333333,78.01,934.4266666666666,70.0,63.35,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,974.6866666666666,0.0,74.0,80.52,973.2733333333332,70.0,68.42,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,1007.1733333333332,0.0,78.83333333333333,83.84666666666666,1010.7066666666666,70.0,73.96666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,1043.9,0.0,85.5,88.77666666666666,1050.9633333333334,70.0,79.58666666666666,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,1063.68,0.0,91.0,91.445,1071.095,70.0,82.085,74.0,70.0,72.0,69.465,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,1049.55,0.0,100.0,95.95,1115.24,70.0,88.21666666666665,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,1072.1533333333334,0.0,100.0,97.53000000000002,1134.3066666666666,70.0,90.99333333333334,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,1077.8033333333333,0.0,100.0,98.42666666666666,1152.67,70.0,93.88666666666666,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,1082.0433333333333,0.0,100.0,104.05,1158.32,70.0,94.39333333333332,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,1079.9233333333334,0.0,100.0,108.45333333333332,1167.503333333333,70.0,96.25,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,1078.51,0.0,100.0,108.55333333333331,1184.4566666666667,70.0,97.99666666666668,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,1081.3333333333333,0.0,100.0,108.56333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,1068.62,0.0,100.0,108.49666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.52999999999999,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,1065.8,0.0,100.0,108.37666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,1077.0966666666666,0.0,100.0,108.48666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,1074.9800000000002,0.0,100.0,108.44333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.27,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,1073.5633333333333,0.0,100.0,108.14666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,1067.21,0.0,100.0,108.62,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,1070.0366666666666,0.0,100.0,108.57666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,1077.1,0.0,100.0,108.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,1066.506666666667,0.0,100.0,108.23666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,1070.0333333333333,0.0,100.0,108.11333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,1073.5633333333333,0.0,100.0,108.33666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,1073.5666666666668,0.0,100.0,108.63,1199.29,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,1084.1633333333332,0.0,100.0,108.36333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,1075.6866666666667,0.0,100.0,108.04,1199.29,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,1074.27,0.0,100.0,108.12,1199.29,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,1066.503333333333,0.0,100.0,108.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,1070.74,0.0,100.0,107.78,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,1067.9166666666667,0.0,100.0,107.66,1199.29,70.0,100.0,74.0,70.0,72.0,68.76666666666667,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,1067.9166666666667,0.0,100.0,107.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,1062.2666666666669,0.0,100.0,107.53333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,1014.24,0.0,100.0,106.01,1199.29,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,1038.9566666666667,0.0,100.0,106.84333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,1059.44,0.0,100.0,107.13333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,1068.6233333333332,0.0,100.0,107.52333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,1065.09,0.0,100.0,107.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,1072.86,0.0,100.0,108.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,1075.6833333333334,0.0,100.0,107.73333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,1073.5633333333333,0.0,100.0,107.90666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,67.96333333333332,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,1072.86,0.0,100.0,107.81333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,1070.74,0.0,100.0,107.26,1199.29,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,1072.86,0.0,100.0,107.79,1199.29,70.0,100.0,74.0,70.0,72.0,67.81333333333333,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,1083.4566666666667,0.0,100.0,107.03,1199.29,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,1076.39,0.0,100.0,107.16666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,1079.2166666666667,0.0,100.0,106.93,1199.29,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,1081.3366666666668,0.0,100.0,106.92,1199.29,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,1073.5666666666668,0.0,100.0,107.63666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,1072.86,0.0,100.0,107.1,1199.29,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,1087.6933333333334,0.0,100.0,106.69333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,1065.7966666666669,0.0,100.0,106.42,1199.29,70.0,100.0,74.0,70.0,72.0,67.31,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,1072.86,0.0,100.0,106.2,1199.29,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,1068.6233333333332,0.0,100.0,106.67,1199.29,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,1070.0333333333335,0.0,100.0,106.49,1199.29,70.0,100.0,74.0,70.0,72.0,67.38,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,1070.0333333333333,0.0,100.0,106.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,1066.503333333333,0.0,100.0,106.99,1199.29,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,1065.7966666666669,0.0,100.0,107.39666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,1068.62,0.0,100.0,107.52,1199.29,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,1070.0366666666666,0.0,100.0,107.80333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,1069.33,0.0,100.0,108.13666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,1062.2666666666669,0.0,100.0,107.89,1199.29,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,1065.8,0.0,100.0,108.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,1042.49,0.0,100.0,108.08,1199.29,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,1046.7266666666667,0.0,100.0,108.46333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,1061.56,0.0,100.0,109.21333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,1094.0466666666666,0.0,100.0,110.58666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,1118.7700000000002,0.0,100.0,111.49333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,1119.4766666666667,0.0,100.0,111.59666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.0,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,1130.7766666666666,0.0,100.0,112.17333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,1115.9433333333334,0.0,100.0,112.44666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,1111.7066666666667,0.0,100.0,112.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,1092.6333333333332,0.0,100.0,112.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.54,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,1084.8666666666668,0.0,100.0,112.60333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,1082.75,0.0,100.0,112.89,1199.29,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,1082.0433333333333,0.0,100.0,113.28333333333336,1194.3433333333332,70.0,99.42,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,1091.22,0.0,100.0,110.40333333333332,1171.0333333333335,70.0,96.00333333333332,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,1086.986666666667,0.0,100.0,107.98,1150.5533333333333,70.0,93.48666666666666,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,1084.8666666666668,0.0,100.0,103.30666666666669,1144.9,70.0,92.78666666666668,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,1087.6933333333334,0.0,100.0,101.37666666666668,1120.18,70.0,89.46333333333332,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,1105.35,0.0,99.33333333333331,100.66,1108.88,70.0,87.36333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,1081.3366666666668,0.0,85.0,97.46333333333332,1074.2733333333333,70.0,83.02,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,1054.4933333333336,0.0,81.33333333333333,93.12666666666668,1048.8466666666666,70.0,79.50333333333333,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,1029.7733333333333,0.0,77.33333333333333,90.53666666666668,1029.7766666666666,70.0,76.45,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,992.34,0.0,73.66666666666667,86.42333333333333,990.22,70.0,71.27,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,941.49,0.0,67.33333333333333,81.12666666666667,935.84,70.0,63.53,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,877.9233333333333,0.0,60.333333333333336,77.88666666666667,872.2733333333332,70.0,54.93,74.0,70.0,72.0,70.78666666666668,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,841.1966666666667,0.0,56.5,73.21,836.9566666666666,70.0,50.02,74.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,829.1866666666666,0.0,55.333333333333336,73.19,828.4833333333332,70.0,48.653333333333336,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,815.77,0.0,53.5,71.10666666666667,803.7633333333333,70.0,45.35333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,774.0966666666667,0.0,50.833333333333336,70.17,771.98,70.0,40.88,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,740.9,0.0,48.333333333333336,69.45333333333333,739.4900000000001,70.0,36.25,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,705.5866666666667,0.0,45.833333333333336,68.95333333333333,701.35,70.0,31.366666666666664,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,667.4466666666667,0.0,42.66666666666666,68.35000000000001,656.85,70.0,24.923333333333336,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,641.3133333333334,0.0,41.16666666666666,67.79333333333334,635.6633333333333,70.0,21.936666666666667,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,618.0033333333333,0.0,39.5,67.65333333333334,611.65,70.0,18.593333333333334,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,610.9466666666667,0.0,39.16666666666666,67.16333333333334,610.9433333333333,70.0,18.496666666666663,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,611.65,0.0,40.16666666666666,67.67,617.3033333333334,70.0,19.49,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,677.3366666666666,0.0,44.16666666666666,67.91333333333334,676.6266666666667,70.0,27.82,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,753.6133333333333,0.0,50.5,68.98,759.9699999999999,70.0,39.67,74.0,70.0,72.0,69.34333333333332,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,845.4333333333334,0.0,58.66666666666666,73.66666666666667,847.5533333333333,70.0,51.24333333333334,74.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,881.4533333333334,0.0,63.16666666666666,76.33,889.9266666666667,70.0,57.17666666666667,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,930.8933333333332,0.0,68.66666666666667,79.27333333333333,937.25,70.0,64.18333333333334,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,980.3366666666668,0.0,74.66666666666667,83.10333333333334,981.7466666666666,70.0,69.70666666666666,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,999.4033333333332,0.0,78.0,86.03000000000002,1006.4666666666668,70.0,72.82666666666667,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,1026.246666666667,0.0,82.16666666666667,88.55,1033.3066666666666,70.0,77.03,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,1035.4266666666665,0.0,83.0,90.32,1037.5466666666666,70.0,77.55666666666667,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,1053.0866666666668,0.0,85.5,90.97666666666667,1060.8533333333332,70.0,80.88666666666667,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,1068.62,0.0,88.16666666666667,94.37,1073.5633333333333,70.0,82.81666666666666,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,1076.39,0.0,89.83333333333333,97.01666666666668,1076.39,70.0,83.06333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,1082.746666666667,0.0,92.5,96.93333333333334,1086.986666666667,70.0,84.58999999999999,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,1087.6899999999998,0.0,99.16666666666669,98.48666666666668,1107.47,70.0,87.33666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,1091.9266666666665,0.0,100.0,98.17666666666666,1106.763333333333,70.0,87.89333333333333,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,1089.1033333333332,0.0,100.0,98.58666666666666,1111.0,70.0,87.97000000000001,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,1094.753333333333,0.0,100.0,99.83333333333331,1112.4133333333332,70.0,87.47333333333331,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,1087.6899999999998,0.0,100.0,98.30666666666669,1111.003333333333,70.0,87.98666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,1089.81,0.0,100.0,100.43333333333334,1125.83,70.0,90.06666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,1084.87,0.0,100.0,101.46333333333332,1122.3033333333333,70.0,89.14999999999999,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,1057.32,0.0,100.0,100.59333333333332,1134.3100000000002,70.0,91.33666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,1055.2,0.0,100.0,100.71,1138.5433333333333,70.0,91.61,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,1078.51,0.0,100.0,100.8,1142.7833333333333,70.0,92.22333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,1076.39,0.0,100.0,111.19333333333331,1170.33,70.0,96.25,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,1070.743333333333,0.0,100.0,111.95,1197.17,70.0,99.69333333333331,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,1069.3266666666666,0.0,100.0,111.8,1199.29,70.0,100.0,74.0,70.0,72.0,69.41,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,1074.9766666666667,0.0,100.0,111.93,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,1072.1533333333334,0.0,100.0,112.01,1199.29,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,1081.3366666666668,0.0,100.0,111.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,1077.8033333333333,0.0,100.0,111.54333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.95666666666666,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,1073.5633333333335,0.0,100.0,111.63,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,1082.746666666667,0.0,100.0,111.69,1199.29,70.0,100.0,74.0,70.0,72.0,68.80666666666667,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,1079.9233333333334,0.0,100.0,111.56,1199.29,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,1077.0966666666666,0.0,100.0,111.36,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,1072.86,0.0,100.0,111.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,1077.8033333333335,0.0,100.0,111.45666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,1062.97,0.0,100.0,110.86333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,1055.9066666666663,0.0,100.0,110.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,1073.5633333333335,0.0,100.0,111.17,1199.29,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,1066.506666666667,0.0,100.0,110.81,1199.29,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,1068.6233333333332,0.0,100.0,110.6,1199.29,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,1064.3833333333332,0.0,100.0,110.62666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,1065.0933333333332,0.0,100.0,110.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,1061.5600000000002,0.0,100.0,110.87,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,1080.63,0.0,100.0,110.88666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,1077.8033333333333,0.0,100.0,110.82333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,1079.9233333333334,0.0,100.0,111.18666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,1079.9233333333334,0.0,100.0,110.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,1072.86,0.0,100.0,110.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,1085.5733333333335,0.0,100.0,110.71666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,1081.3366666666668,0.0,100.0,110.90666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,1079.2166666666667,0.0,100.0,110.73333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,1083.4566666666667,0.0,100.0,110.8,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,1079.2166666666665,0.0,100.0,111.06333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,1079.2166666666667,0.0,100.0,110.86333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,1084.16,0.0,100.0,111.11333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.54333333333334,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,1074.9766666666667,0.0,100.0,111.54,1199.29,70.0,100.0,74.0,70.0,72.0,68.63666666666667,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,1077.8033333333333,0.0,100.0,111.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,1079.9233333333334,0.0,100.0,112.14,1199.29,70.0,100.0,74.0,70.0,72.0,68.92666666666666,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,1073.5633333333333,0.0,100.0,112.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,1079.2166666666667,0.0,100.0,112.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,1075.6833333333334,0.0,100.0,112.76,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,1081.3333333333333,0.0,100.0,113.43666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,1085.5733333333333,0.0,100.0,113.67,1199.29,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,1089.8100000000002,0.0,100.0,114.03666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,1079.2166666666667,0.0,100.0,114.28666666666668,1193.64,70.0,99.30666666666669,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,1098.2866666666666,0.0,100.0,111.47333333333334,1163.2666666666669,70.0,94.84,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,1097.58,0.0,100.0,108.56666666666666,1139.9566666666667,70.0,91.35666666666668,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,1093.34,0.0,100.0,103.36333333333334,1123.7133333333334,70.0,89.58666666666666,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,1096.8733333333332,0.0,100.0,103.07666666666668,1126.5366666666666,70.0,89.35000000000001,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,1097.58,0.0,100.0,104.04,1112.41,70.0,88.03666666666668,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,1103.9366666666667,0.0,92.5,101.73333333333332,1101.8166666666666,70.0,86.75333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,1082.04,0.0,91.33333333333331,100.07666666666668,1085.5733333333335,70.0,84.30333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,1088.4,0.0,90.16666666666669,100.82,1089.81,70.0,84.73666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,1074.9799999999998,0.0,91.66666666666669,100.87333333333332,1079.2166666666667,70.0,83.58,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,1076.3933333333334,0.0,91.16666666666669,98.53333333333336,1063.68,70.0,80.79666666666667,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,1065.09,0.0,87.66666666666667,97.66333333333334,1067.21,70.0,81.73666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,1061.56,0.0,88.5,97.26666666666668,1067.21,70.0,81.56,74.0,70.0,72.0,70.09333333333335,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,1056.6166666666666,0.0,85.33333333333333,97.01666666666668,1053.08,70.0,79.26666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,1022.0033333333334,0.0,80.5,93.25666666666666,1028.3633333333337,70.0,76.39666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,1021.3,0.0,78.83333333333333,92.36,1014.2333333333336,70.0,74.23,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,1001.5233333333334,0.0,76.16666666666667,89.81333333333333,1001.5233333333334,70.0,72.76666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,995.1666666666666,0.0,75.33333333333333,89.49333333333334,992.3433333333332,70.0,70.96333333333332,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,954.9066666666666,0.0,71.16666666666667,85.65666666666668,950.67,70.0,65.92999999999999,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,962.68,0.0,71.83333333333333,85.52666666666669,964.09,70.0,67.76666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,942.9,0.0,70.33333333333333,83.98666666666666,945.0166666666668,70.0,64.92666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,932.31,0.0,69.0,81.80666666666666,929.4833333333332,70.0,62.67666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,904.0566666666668,0.0,66.0,80.55666666666667,899.1133333333333,70.0,58.39666666666667,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,840.4900000000001,0.0,59.333333333333336,75.87,841.1933333333333,70.0,50.50666666666666,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,834.8366666666666,0.0,58.833333333333336,77.07666666666667,834.8366666666666,70.0,49.64000000000001,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,838.3699999999999,0.0,59.0,76.31666666666666,839.7800000000001,70.0,50.18333333333334,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,851.0866666666667,0.0,60.333333333333336,78.99666666666667,848.2566666666667,70.0,51.52666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,858.8533333333334,0.0,62.0,79.14999999999999,872.98,70.0,55.03333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,917.4766666666668,0.0,67.83333333333333,81.50333333333333,925.95,70.0,62.35,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,933.0133333333332,0.0,70.5,83.60666666666667,944.3133333333334,70.0,64.75,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,963.3833333333332,0.0,74.5,84.54666666666667,961.2666666666668,70.0,67.44666666666667,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,971.1533333333332,0.0,76.16666666666667,86.55666666666666,974.6833333333334,70.0,69.04333333333334,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,980.3366666666668,0.0,76.83333333333333,87.28333333333335,983.87,70.0,70.01333333333334,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,1009.2933333333334,0.0,80.16666666666667,89.97666666666667,1010.7033333333334,70.0,74.0,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,1002.9333333333334,0.0,79.83333333333333,88.55666666666667,1002.9366666666666,70.0,73.87666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,1024.8333333333333,0.0,81.83333333333333,91.57,1031.1866666666667,70.0,76.17,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,1029.0666666666666,0.0,82.16666666666667,90.53666666666668,1016.3533333333334,70.0,75.05333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,1012.8266666666668,0.0,81.5,89.63,1014.24,70.0,74.57,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,1026.243333333333,0.0,83.66666666666667,92.39666666666666,1029.0666666666666,70.0,76.44999999999999,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,1043.1966666666667,0.0,84.66666666666667,91.68333333333334,1033.3066666666666,70.0,77.25666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,1027.6566666666668,0.0,84.0,92.54,1034.72,70.0,76.93,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,1038.25,0.0,84.66666666666667,92.93333333333334,1034.013333333333,70.0,77.43333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,1048.1366666666663,0.0,86.66666666666667,94.76333333333332,1047.4333333333334,70.0,79.01333333333334,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0,2218
