time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-23 02:15:00,1057.32,0.0,89.33333333333333,95.28000000000002,1053.79,70.0,79.20333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,1065.7966666666666,0.0,92.0,96.69,1068.6233333333332,70.0,82.36,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,1060.8533333333332,0.0,91.0,95.67333333333332,1058.0233333333333,70.0,80.62666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,1067.21,0.0,96.0,97.04,1073.5666666666666,70.0,82.80333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,1064.3833333333332,0.0,99.16666666666669,96.92666666666666,1075.6866666666667,70.0,82.96,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,1055.2033333333331,0.0,100.0,98.34333333333332,1080.63,70.0,83.42,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,1054.496666666667,0.0,100.0,97.93333333333334,1084.1566666666668,70.0,84.10666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,1050.256666666667,0.0,100.0,97.97666666666667,1094.753333333333,70.0,85.51333333333332,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,1055.2,0.0,100.0,97.71666666666664,1088.4,70.0,84.86666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,1050.256666666667,0.0,100.0,97.62666666666668,1101.8166666666666,70.0,86.33333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,1048.8466666666666,0.0,100.0,99.55333333333334,1101.8166666666666,70.0,86.67,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,1041.08,0.0,100.0,99.74666666666668,1110.29,70.0,87.3,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,1031.8933333333334,0.0,100.0,98.31,1103.2333333333331,70.0,86.81,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,1047.4333333333334,0.0,100.0,98.57666666666668,1111.003333333333,70.0,87.58666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,1048.14,0.0,100.0,98.28333333333336,1104.64,70.0,87.16666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,1048.8466666666666,0.0,100.0,100.85666666666668,1110.29,70.0,87.69666666666667,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,1047.43,0.0,100.0,99.5,1111.7066666666667,70.0,88.08999999999999,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,1052.3766666666668,0.0,100.0,99.87,1118.0600000000002,70.0,88.96999999999998,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,1048.14,0.0,100.0,99.29,1113.1166666666668,70.0,88.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,1050.256666666667,0.0,100.0,100.69333333333334,1125.1266666666668,70.0,90.23666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,1053.0833333333333,0.0,100.0,101.88333333333333,1117.3566666666666,70.0,88.45666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,1054.493333333333,0.0,100.0,100.83,1120.89,70.0,89.21333333333332,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,1050.256666666667,0.0,100.0,102.61,1126.5366666666666,70.0,90.53000000000002,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,1051.67,0.0,100.0,102.25,1142.08,70.0,92.37,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,1054.496666666667,0.0,100.0,102.1,1135.72,70.0,91.03333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,1052.3733333333332,0.0,100.0,102.37333333333332,1143.49,70.0,92.44333333333331,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,1057.32,0.0,100.0,110.10333333333334,1165.3866666666663,70.0,95.09,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,1062.97,0.0,100.0,113.43666666666668,1192.2233333333334,70.0,98.98666666666668,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,1048.1366666666663,0.0,100.0,112.84333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,1039.6633333333332,0.0,100.0,112.20666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,1050.9633333333334,0.0,100.0,112.61333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,1048.14,0.0,100.0,113.12666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,1057.32,0.0,100.0,112.91666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,1058.736666666667,0.0,100.0,113.17333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,1055.2033333333331,0.0,100.0,113.02666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,1060.8533333333332,0.0,100.0,112.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,1064.3866666666663,0.0,100.0,112.83333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,1056.6166666666666,0.0,100.0,112.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,1063.6766666666667,0.0,100.0,112.94666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,1057.32,0.0,100.0,112.80666666666669,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,1058.0266666666666,0.0,100.0,112.41,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,1062.2666666666669,0.0,100.0,112.71,1199.29,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,1071.4466666666667,0.0,100.0,112.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,1069.3266666666666,0.0,100.0,113.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,1069.33,0.0,100.0,113.98333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,1067.21,0.0,100.0,114.01333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,1070.0366666666666,0.0,100.0,114.51333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,1050.9633333333334,0.0,100.0,114.81,1199.29,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,1067.9133333333332,0.0,100.0,113.42666666666668,1180.2166666666667,70.0,97.36666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,1074.2733333333333,0.0,100.0,110.63666666666668,1160.4366666666667,70.0,94.89333333333332,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,1078.51,0.0,100.0,107.68666666666668,1152.6733333333334,70.0,93.30333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,1070.0333333333335,0.0,100.0,106.47666666666667,1142.0766666666666,70.0,92.1,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,1076.39,0.0,100.0,105.10666666666668,1110.29,70.0,87.83999999999999,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,1081.3333333333333,0.0,95.83333333333331,100.58333333333331,1082.75,70.0,84.17666666666666,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,1074.2733333333333,0.0,92.16666666666669,100.57333333333334,1074.2733333333333,70.0,82.72,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,1070.0333333333333,0.0,91.5,100.46666666666664,1076.39,70.0,83.42,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,1069.3266666666668,0.0,90.16666666666669,100.73666666666666,1063.6766666666665,70.0,81.46666666666665,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,1062.97,0.0,88.33333333333333,99.19,1055.9066666666668,70.0,80.43333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,1060.1466666666668,0.0,87.16666666666667,97.10333333333334,1058.7333333333331,70.0,80.54,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,1048.14,0.0,86.5,98.80666666666669,1055.2033333333331,70.0,80.05333333333333,74.0,70.0,72.0,70.09333333333335,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,1043.1933333333334,0.0,84.66666666666667,96.65666666666668,1036.84,70.0,77.92333333333333,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,1040.37,0.0,83.83333333333333,96.78000000000002,1037.5433333333333,70.0,77.35666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,994.4633333333333,0.0,79.0,92.17333333333332,997.99,70.0,71.74666666666667,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,990.93,0.0,78.33333333333333,92.10666666666668,1003.64,70.0,73.14999999999999,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,1009.2933333333334,0.0,79.33333333333333,92.47666666666667,1009.2933333333334,70.0,73.66666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,1005.76,0.0,78.33333333333333,92.30666666666669,998.6966666666668,70.0,72.41666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,977.51,0.0,75.5,89.08999999999999,969.0333333333332,70.0,67.79666666666667,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,947.1366666666668,0.0,72.33333333333333,85.64,941.4866666666668,70.0,64.27333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,911.8266666666668,0.0,69.0,82.96333333333332,906.1733333333332,70.0,59.49,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,847.5500000000001,0.0,63.16666666666666,81.25333333333333,844.02,70.0,50.73,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,792.46,0.0,57.16666666666666,75.99,788.2233333333334,70.0,42.66666666666666,74.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,728.19,0.0,51.5,74.36666666666666,726.07,70.0,34.68,74.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,646.2566666666667,0.0,45.0,72.89666666666666,642.7266666666667,70.0,22.85333333333333,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,565.7399999999999,0.0,39.16666666666666,70.79333333333334,557.97,70.0,11.17,74.0,70.0,72.0,71.22333333333334,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,493.7,0.0,34.666666666666664,69.39666666666666,487.3433333333333,70.0,1.03,74.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,486.6333333333334,0.0,34.0,69.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,482.4,0.0,34.0,69.22333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,482.3966666666667,0.0,34.0,69.21,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,483.1033333333333,0.0,34.0,69.12333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,479.5733333333333,0.0,34.0,69.03333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,481.69,0.0,34.0,68.93666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,477.45666666666665,0.0,34.0,68.81333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,479.5733333333333,0.0,34.0,68.67666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,478.16333333333336,0.0,34.0,68.41333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,481.6933333333333,0.0,34.0,68.18666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,480.98333333333335,0.0,34.0,67.92333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,507.82666666666665,0.0,35.833333333333336,68.27,512.77,70.0,5.3566666666666665,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,581.9833333333333,0.0,40.833333333333336,69.47333333333334,591.8766666666667,70.0,16.36,74.0,70.0,72.0,69.38666666666667,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,657.5566666666667,0.0,46.16666666666666,70.93333333333334,669.5666666666667,70.0,27.25,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,745.8466666666667,0.0,52.66666666666666,72.21333333333332,752.2033333333333,70.0,38.18666666666667,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,809.41,0.0,59.0,74.87,819.3000000000001,70.0,47.336666666666666,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,848.9633333333333,0.0,62.66666666666666,79.32000000000001,844.0233333333334,70.0,50.74333333333334,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,844.7266666666666,0.0,63.0,80.02999999999999,846.14,70.0,51.126666666666665,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,860.9733333333334,0.0,64.66666666666667,80.33999999999999,866.6233333333333,70.0,54.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,910.4133333333332,0.0,69.83333333333333,80.73666666666666,915.3533333333334,70.0,60.70333333333334,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,937.9566666666666,0.0,72.66666666666667,81.43666666666667,937.9566666666666,70.0,63.64333333333334,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,966.21,0.0,76.0,82.89666666666666,962.6766666666666,70.0,67.11666666666666,74.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,985.28,0.0,79.0,86.34666666666665,983.8666666666668,70.0,70.58333333333333,74.0,70.0,72.0,69.47333333333334,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,1001.5233333333332,0.0,80.83333333333333,86.84333333333332,993.7533333333334,70.0,71.33333333333333,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,1003.6433333333334,0.0,81.83333333333333,87.92,1000.1133333333332,70.0,72.61,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,1005.0533333333332,0.0,81.33333333333333,87.71666666666665,1004.3466666666668,70.0,73.01,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,1010.0,0.0,82.66666666666667,89.26333333333334,1010.0033333333334,70.0,73.58999999999999,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,1014.9433333333332,0.0,84.0,89.29666666666667,1021.3,70.0,75.29333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,1036.8366666666668,0.0,85.66666666666667,92.59666666666664,1034.013333333333,70.0,77.09333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,1016.3566666666668,0.0,85.33333333333333,90.59,1021.3,70.0,75.88,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,1029.07,0.0,87.16666666666667,92.01333333333334,1034.7166666666667,70.0,77.62,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,1031.1866666666667,0.0,88.5,91.51333333333332,1029.07,70.0,76.76666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,1034.013333333333,0.0,92.5,93.48666666666666,1033.31,70.0,77.14666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,1038.9566666666667,0.0,97.5,93.38666666666668,1050.9666666666667,70.0,79.76,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,1046.7266666666667,0.0,90.16666666666669,93.45666666666666,1039.66,70.0,78.02333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,1044.6066666666666,0.0,86.83333333333333,93.2,1043.9,70.0,78.25333333333333,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,1050.26,0.0,87.66666666666667,93.38,1049.5533333333333,70.0,79.27,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,1049.55,0.0,89.33333333333333,94.13,1046.7299999999998,70.0,78.93333333333334,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,1043.9,0.0,87.66666666666667,93.42333333333332,1042.49,70.0,78.16,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,1047.4333333333334,0.0,90.16666666666669,94.03666666666668,1053.79,70.0,80.03,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,1043.9033333333334,0.0,89.16666666666667,93.83333333333331,1048.14,70.0,79.16333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,1052.3766666666668,0.0,94.5,95.12,1064.38,70.0,81.46333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,1054.14,0.0,98.0,97.205,1068.975,70.0,82.10499999999999,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,1050.256666666667,0.0,93.0,93.53666666666668,1047.43,70.0,79.91333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,1054.496666666667,0.0,96.0,93.58333333333331,1054.493333333333,70.0,80.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,1054.496666666667,0.0,99.83333333333331,94.66333333333334,1061.5566666666666,70.0,81.27,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,1048.1366666666663,0.0,99.83333333333331,94.54,1072.1533333333334,70.0,82.63,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,1047.4333333333334,0.0,100.0,95.15,1062.9733333333334,70.0,80.84333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,1053.0866666666666,0.0,94.16666666666669,95.62666666666668,1070.0366666666666,70.0,82.04666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,1084.16,0.0,82.0,96.03000000000002,1081.3366666666668,70.0,83.71666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,1077.0966666666666,0.0,80.83333333333333,96.91,1069.33,70.0,82.17,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,1094.05,0.0,83.16666666666667,97.52666666666669,1094.0466666666669,70.0,85.57333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,1118.7700000000002,0.0,88.16666666666667,102.17333333333332,1132.8933333333332,70.0,90.93666666666668,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,1149.14,0.0,100.0,114.5,1193.64,70.0,99.10333333333334,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,1131.4799999999998,0.0,100.0,114.61333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,1125.8333333333333,0.0,100.0,115.14333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,1127.243333333333,0.0,100.0,115.24666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,1113.12,0.0,100.0,114.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,1098.2866666666666,0.0,100.0,114.71,1199.29,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,1096.1666666666667,0.0,100.0,114.34,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,1086.2766666666666,0.0,100.0,114.35,1199.29,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,1083.4533333333331,0.0,100.0,113.89333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,1072.15,0.0,100.0,114.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,1086.28,0.0,100.0,114.52666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,1079.2166666666667,0.0,100.0,114.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,1092.6333333333332,0.0,100.0,115.51333333333334,1194.3433333333332,70.0,99.24666666666668,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,1101.1133333333337,0.0,100.0,116.08333333333331,1175.98,70.0,96.71999999999998,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,1098.2866666666666,0.0,100.0,114.11666666666667,1163.97,70.0,95.27,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,1104.6433333333334,0.0,100.0,106.20333333333332,1140.6633333333332,70.0,91.95,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,1105.35,0.0,100.0,105.2,1120.1833333333334,70.0,89.17666666666666,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,1072.1533333333334,0.0,88.16666666666667,98.69,1067.2133333333334,70.0,81.76333333333334,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,1007.88,0.0,77.33333333333333,92.23,1008.59,70.0,73.37666666666667,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,989.5166666666668,0.0,75.0,90.92333333333332,983.8666666666668,70.0,70.07,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,942.1966666666668,0.0,70.0,86.34666666666665,945.7233333333334,70.0,64.45666666666666,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,938.66,0.0,69.33333333333333,85.81333333333333,938.66,70.0,63.98333333333333,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,921.0066666666668,0.0,67.66666666666667,84.83,917.4766666666668,70.0,61.51333333333334,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,952.7866666666667,0.0,70.66666666666667,86.3,954.91,70.0,66.21,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,940.0733333333334,0.0,70.33333333333333,86.66000000000001,946.4333333333334,70.0,64.89999999999999,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,924.54,0.0,68.5,87.14333333333333,925.9533333333331,70.0,62.35,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,906.88,0.0,66.33333333333333,84.56666666666666,904.0566666666668,70.0,59.2,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,863.0933333333332,0.0,63.16666666666666,82.49,863.7966666666666,70.0,53.17333333333334,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,829.8933333333334,0.0,59.333333333333336,78.39999999999999,829.1866666666666,70.0,48.836666666666666,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,916.7666666666668,0.0,69.0,79.02333333333333,926.6566666666666,70.0,62.44,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,931.6,0.0,69.16666666666667,82.79333333333334,917.4766666666668,70.0,61.26333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,931.6,0.0,69.33333333333333,80.0,940.78,70.0,64.2,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,974.6833333333334,0.0,72.66666666666667,83.24666666666667,978.92,70.0,69.71333333333332,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,970.4466666666668,0.0,72.33333333333333,81.59333333333332,979.6266666666668,70.0,69.56666666666666,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,978.9233333333332,0.0,71.0,80.87666666666667,974.6833333333334,70.0,68.70666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,961.9733333333334,0.0,69.66666666666667,79.58666666666666,959.85,70.0,66.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,945.7266666666668,0.0,68.0,80.39,947.1366666666668,70.0,65.13,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,930.8966666666666,0.0,66.66666666666667,80.61666666666666,934.4266666666666,70.0,63.403333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,933.0133333333332,0.0,66.16666666666667,77.20333333333333,930.19,70.0,62.71,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,935.13,0.0,67.16666666666667,79.65333333333332,942.1933333333332,70.0,64.53666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,938.6633333333332,0.0,67.33333333333333,80.33333333333333,940.78,70.0,64.20333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,942.1933333333332,0.0,67.5,80.36666666666667,942.9,70.0,64.69666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,951.3766666666668,0.0,68.5,80.03666666666668,954.2033333333334,70.0,66.12333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,968.3266666666668,0.0,69.5,79.71333333333332,964.7966666666669,70.0,67.58,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,961.97,0.0,69.83333333333333,79.61999999999999,970.4466666666668,70.0,68.61,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,963.3866666666668,0.0,70.5,81.55333333333333,973.9766666666666,70.0,68.92,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,969.0333333333332,0.0,71.0,82.74333333333334,977.51,70.0,69.21333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,914.65,0.0,65.66666666666667,81.77333333333333,913.9433333333332,70.0,60.52666666666667,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,957.7333333333332,0.0,69.16666666666667,80.29,953.4933333333332,70.0,65.98333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,896.9933333333333,0.0,63.333333333333336,79.29333333333334,887.1033333333334,70.0,57.69333333333333,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,927.3633333333332,0.0,66.83333333333333,82.89,925.2466666666666,70.0,61.8,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,868.7433333333333,0.0,61.66666666666666,77.12666666666667,876.5133333333333,70.0,55.60999999999999,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,889.93,0.0,64.5,79.92333333333333,887.8066666666667,70.0,56.66666666666666,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,889.93,0.0,63.16666666666666,76.51333333333334,888.5133333333333,70.0,57.09,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,863.09,0.0,62.66666666666666,80.76,860.9733333333334,70.0,52.830000000000005,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,857.4399999999999,0.0,61.16666666666666,74.77333333333333,862.3833333333333,70.0,53.21666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,889.2233333333334,0.0,65.33333333333333,80.52666666666666,891.34,70.0,57.16666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,911.8233333333334,0.0,67.33333333333333,80.04666666666667,918.8866666666668,70.0,62.123333333333335,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,872.2766666666666,0.0,63.0,80.25666666666666,865.2066666666666,70.0,53.34,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,930.8966666666666,0.0,69.83333333333333,81.50333333333333,940.0766666666668,70.0,64.31333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,884.9833333333332,0.0,65.16666666666667,80.33333333333333,887.1066666666667,70.0,57.09,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,941.49,0.0,70.5,83.99666666666667,937.9566666666666,70.0,64.47000000000001,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,919.5966666666668,0.0,67.66666666666667,79.82666666666667,913.2366666666668,70.0,60.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,948.55,0.0,72.33333333333333,84.95666666666666,948.55,70.0,65.28333333333333,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,882.16,0.0,66.0,83.22000000000001,880.04,70.0,55.626666666666665,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,844.73,0.0,62.66666666666666,82.54333333333334,846.8466666666667,70.0,51.13333333333333,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,842.6066666666666,0.0,62.66666666666666,81.97333333333334,843.3166666666666,70.0,50.71,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,844.0233333333334,0.0,62.833333333333336,81.49333333333334,846.1366666666667,70.0,51.56333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,925.2433333333332,0.0,70.83333333333333,80.39333333333333,925.95,70.0,62.75333333333333,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,894.1666666666666,0.0,68.0,83.08333333333333,890.6366666666667,70.0,57.086666666666666,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,865.2066666666666,0.0,65.66666666666667,82.83666666666666,865.21,70.0,53.84666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,857.4399999999999,0.0,64.66666666666667,82.66333333333334,851.7933333333334,70.0,51.78333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,868.0366666666667,0.0,65.66666666666667,79.96999999999998,867.3299999999999,70.0,53.97666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,953.4966666666666,0.0,75.33333333333333,84.16333333333334,952.0833333333334,70.0,65.92999999999999,74.0,70.0,72.0,69.53666666666666,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,910.4133333333332,0.0,71.16666666666667,83.56666666666666,904.7633333333332,70.0,59.53333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,954.91,0.0,76.0,84.10666666666667,960.56,70.0,66.89,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,945.7233333333334,0.0,74.83333333333333,84.50333333333333,937.96,70.0,63.26333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,922.42,0.0,73.16666666666667,83.43333333333334,925.2433333333332,70.0,61.95,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,971.86,0.0,78.5,84.83999999999999,971.86,70.0,69.14333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,938.66,0.0,75.16666666666667,85.62333333333333,932.3066666666668,70.0,63.26,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,971.1566666666666,0.0,79.0,85.02,976.0966666666668,70.0,69.31333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,937.96,0.0,75.33333333333333,83.17666666666666,934.4266666666666,70.0,63.42666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,978.2166666666666,0.0,81.0,87.35000000000001,983.16,70.0,70.17333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,935.1333333333332,0.0,75.5,81.01666666666667,944.3133333333334,70.0,64.33,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,966.21,0.0,79.0,85.45333333333333,966.9166666666666,70.0,68.04,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,959.8533333333334,0.0,77.16666666666667,82.31,954.2066666666666,70.0,66.13333333333334,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,959.8533333333334,0.0,79.5,85.36333333333334,961.9733333333334,70.0,67.43666666666667,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,953.4966666666668,0.0,78.16666666666667,82.83333333333333,957.7333333333332,70.0,66.89333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,959.85,0.0,78.5,85.89,949.9633333333336,70.0,65.74666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,911.8266666666668,0.0,74.16666666666667,84.85333333333334,916.0633333333334,70.0,60.49,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,904.76,0.0,73.5,83.68333333333334,906.8833333333332,70.0,59.196666666666665,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,876.5066666666667,0.0,70.16666666666667,83.56666666666666,876.5133333333333,70.0,55.083333333333336,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,873.6866666666666,0.0,69.0,83.41000000000001,868.7400000000001,70.0,54.18333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,845.43,0.0,67.0,82.61,845.4333333333334,70.0,51.29,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,859.5566666666667,0.0,68.33333333333333,79.16333333333334,865.9166666666666,70.0,54.09333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,941.49,0.0,77.33333333333333,83.31666666666668,945.0233333333332,70.0,64.45333333333333,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,973.2733333333332,0.0,79.83333333333333,82.66333333333334,977.51,70.0,69.56,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,961.97,0.0,80.0,85.15666666666667,964.09,70.0,67.35000000000001,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,1010.7033333333334,0.0,84.33333333333333,84.71,1017.0633333333332,70.0,74.85000000000001,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,982.4533333333334,0.0,81.33333333333333,86.58333333333333,978.9233333333332,70.0,69.69666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,1003.6433333333334,0.0,83.83333333333333,85.12,1007.88,70.0,73.79666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,946.4333333333334,0.0,79.16666666666667,85.71999999999998,956.32,70.0,65.91000000000001,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,944.3133333333334,0.0,77.83333333333333,84.46333333333332,942.9033333333332,70.0,64.91,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,952.0833333333334,0.0,79.0,85.50666666666666,951.3733333333332,70.0,65.43333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,933.0133333333332,0.0,77.16666666666667,84.29666666666667,930.1866666666666,70.0,62.82333333333333,74.0,70.0,72.0,70.15,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,933.0133333333332,0.0,77.5,85.47000000000001,940.7833333333332,70.0,64.00333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,932.3066666666668,0.0,78.16666666666667,85.48666666666668,940.0766666666668,70.0,64.15666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,940.7833333333332,0.0,78.0,83.97666666666667,933.0133333333332,70.0,63.29333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,928.07,0.0,77.5,82.44666666666667,924.5366666666667,70.0,61.86333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,910.4133333333332,0.0,76.66666666666667,82.23333333333333,914.6533333333332,70.0,60.65,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,915.3533333333334,0.0,76.66666666666667,82.39999999999999,914.65,70.0,60.67666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,917.4766666666666,0.0,76.83333333333333,82.66666666666667,914.65,70.0,60.41,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,904.0566666666668,0.0,76.5,83.19666666666667,905.4666666666668,70.0,59.54,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,883.5733333333334,0.0,73.83333333333333,83.84,879.3366666666667,70.0,55.96666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,847.5533333333333,0.0,70.5,82.18666666666667,846.8466666666667,70.0,51.16666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,854.6133333333333,0.0,71.33333333333333,75.38666666666667,856.0300000000001,70.0,52.16333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,961.9733333333334,0.0,85.83333333333333,79.11,964.09,70.0,67.85000000000001,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,993.7566666666668,0.0,88.5,82.05666666666667,989.5166666666668,70.0,70.68333333333334,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,1000.8166666666666,0.0,89.83333333333333,83.81666666666666,1005.76,70.0,73.28666666666668,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,1018.4766666666668,0.0,91.16666666666669,84.3,1018.4733333333334,70.0,74.96,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,1019.89,0.0,89.33333333333333,86.08333333333333,1017.77,70.0,75.06,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,1008.5866666666668,0.0,89.33333333333333,86.45666666666666,1019.8866666666668,70.0,75.37333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,1006.47,0.0,87.5,85.72333333333334,1009.2933333333334,70.0,73.81333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,1001.5233333333334,0.0,84.66666666666667,85.7,992.3433333333332,70.0,71.47666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,976.1,0.0,82.0,84.79333333333334,976.7999999999998,70.0,69.30666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,975.3933333333334,0.0,80.5,82.78333333333333,976.0966666666668,70.0,69.08333333333333,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,961.9733333333334,0.0,79.83333333333333,81.74,967.6233333333332,70.0,67.96,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,959.1466666666666,0.0,78.5,81.68333333333334,952.7866666666667,70.0,65.84333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,923.8333333333334,0.0,76.16666666666667,79.64,930.19,70.0,62.80666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,925.2433333333332,0.0,75.83333333333333,79.32333333333334,925.2433333333332,70.0,62.39000000000001,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,911.8266666666668,0.0,73.83333333333333,78.25333333333333,906.1733333333332,70.0,59.36333333333334,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,885.6933333333333,0.0,71.0,77.80666666666667,879.3366666666667,70.0,55.94,74.0,70.0,72.0,70.30333333333334,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,836.25,0.0,67.16666666666667,73.8,838.37,70.0,50.10333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,819.3000000000001,0.0,65.66666666666667,71.23666666666666,827.7766666666666,70.0,48.41333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,812.2400000000001,0.0,63.0,71.11333333333333,806.5866666666667,70.0,45.63,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,766.3299999999999,0.0,59.16666666666666,69.87666666666667,758.56,70.0,39.03,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,711.2366666666667,0.0,55.16666666666666,69.08,707.0,70.0,31.66333333333333,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,649.79,0.0,50.833333333333336,68.31666666666666,643.4333333333333,70.0,22.80333333333333,74.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,574.2166666666667,0.0,46.16666666666666,67.11666666666667,565.0333333333333,70.0,12.306666666666668,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,508.53,0.0,42.333333333333336,66.13666666666667,499.35,70.0,2.7,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,481.69,0.0,41.0,65.80333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,476.75,0.0,41.5,65.85000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,481.6933333333333,0.0,42.0,65.57333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,475.3366666666666,0.0,42.0,65.33666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,478.16,0.0,42.0,65.25333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.46999999999998,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,476.75,0.0,41.833333333333336,65.17,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,479.5733333333333,0.0,41.5,65.08,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,480.9866666666667,0.0,41.5,64.88666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,476.04333333333335,0.0,42.0,64.73,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,502.88,0.0,43.333333333333336,64.94,505.71,70.0,4.003333333333334,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,620.8299999999999,0.0,49.5,66.065,624.01,70.0,19.96,74.0,70.0,72.0,69.21000000000001,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,715.4733333333334,0.0,56.333333333333336,67.42333333333333,721.8299999999999,70.0,33.85,74.0,70.0,72.0,68.80333333333333,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,814.3566666666667,0.0,65.16666666666667,68.89333333333333,821.4200000000001,70.0,47.580000000000005,74.0,70.0,72.0,68.63,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,858.1466666666666,0.0,68.33333333333333,73.18666666666667,851.0833333333334,70.0,51.81333333333333,74.0,70.0,72.0,68.89,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,882.1633333333333,0.0,72.0,74.85666666666667,892.0500000000001,70.0,57.48666666666667,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,932.3066666666668,0.0,76.83333333333333,77.97333333333334,933.7166666666668,70.0,63.45333333333334,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,940.0766666666668,0.0,78.16666666666667,78.87333333333333,945.02,70.0,64.61,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,957.7333333333332,0.0,80.33333333333333,78.97333333333333,963.3833333333332,70.0,67.39,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,928.7766666666666,0.0,78.0,82.94666666666666,923.1233333333332,70.0,61.70000000000001,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,898.4066666666668,0.0,75.33333333333333,77.42,902.6466666666666,70.0,59.06,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,928.7766666666666,0.0,78.16666666666667,84.23,923.83,70.0,61.36000000000001,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,912.5333333333332,0.0,76.5,79.01,916.7666666666668,70.0,60.48666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,881.4533333333334,0.0,73.0,81.96666666666665,872.2733333333332,70.0,54.79666666666666,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,869.4500000000002,0.0,71.83333333333333,78.89666666666666,873.6866666666666,70.0,54.870000000000005,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,904.7633333333332,0.0,75.66666666666667,81.55333333333334,900.5233333333332,70.0,58.94,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,839.0766666666667,0.0,69.5,78.36,834.84,70.0,49.403333333333336,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,836.96,0.0,69.16666666666667,77.26333333333334,832.0133333333333,70.0,49.27333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,834.1333333333333,0.0,69.16666666666667,77.02333333333333,839.0766666666667,70.0,50.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,833.4266666666667,0.0,69.83333333333333,78.44666666666666,839.7833333333333,70.0,50.16333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,839.7800000000001,0.0,70.33333333333333,78.81333333333333,839.0766666666667,70.0,49.98333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,835.5466666666667,0.0,70.16666666666667,78.14,841.1966666666667,70.0,50.67333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,839.7833333333333,0.0,70.66666666666667,81.64333333333333,844.0166666666665,70.0,50.586666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,841.9033333333333,0.0,70.66666666666667,80.74666666666667,841.1933333333333,70.0,50.38,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,842.61,0.0,70.66666666666667,81.26666666666667,844.0166666666665,70.0,50.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,842.6066666666666,0.0,71.0,81.41000000000001,844.0166666666665,70.0,50.85666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,840.4900000000001,0.0,70.83333333333333,80.89,840.4866666666667,70.0,50.446666666666665,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,844.0233333333334,0.0,72.0,81.43333333333334,856.7333333333332,70.0,52.370000000000005,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,866.6233333333333,0.0,73.5,81.47,866.6233333333333,70.0,53.63333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,882.8666666666667,0.0,75.5,81.46333333333332,887.8100000000001,70.0,56.92,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,911.8233333333334,0.0,79.16666666666667,80.58,916.0633333333334,70.0,60.79,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,925.95,0.0,80.83333333333333,82.52666666666666,932.3066666666668,70.0,62.76,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,942.9,0.0,82.16666666666667,82.83,939.37,70.0,64.42,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,957.0266666666666,0.0,85.33333333333333,84.63333333333333,966.9133333333332,70.0,68.01333333333334,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,976.1,0.0,86.0,86.16333333333334,971.15,70.0,68.64999999999999,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,978.2166666666668,0.0,87.0,86.25666666666666,978.2166666666668,70.0,69.26,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2531
