time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 12:45:00,1017.7666666666668,0.0,89.16666666666667,89.93666666666667,1013.5333333333332,70.0,74.11,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,1013.5333333333334,0.0,89.16666666666667,90.55333333333331,1015.65,70.0,74.13,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,1009.29,0.0,89.16666666666667,89.53000000000002,1012.12,70.0,74.20666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,1023.42,0.0,90.33333333333331,90.64,1019.89,70.0,75.14999999999999,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,1018.4766666666666,0.0,91.0,91.68,1026.243333333333,70.0,76.12333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,1019.18,0.0,91.0,91.76,1026.246666666667,70.0,75.88,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,1026.246666666667,0.0,93.66666666666669,91.48333333333332,1025.5366666666666,70.0,76.11666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,1031.8933333333334,0.0,92.16666666666669,91.88666666666666,1024.8333333333333,70.0,75.98333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,1014.24,0.0,89.66666666666667,89.95333333333333,1009.2933333333334,70.0,73.77,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,1021.3,0.0,91.16666666666669,92.27666666666666,1024.1266666666668,70.0,75.41000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,1006.47,0.0,88.66666666666667,89.64,1002.23,70.0,72.81333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,1009.2933333333334,0.0,88.66666666666667,90.53,1009.29,70.0,74.02333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,1007.1766666666666,0.0,87.83333333333333,89.37,1005.76,70.0,73.32,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,1017.77,0.0,88.83333333333333,92.18333333333334,1014.9433333333332,70.0,74.22666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,1007.1733333333332,0.0,87.0,90.63666666666666,1004.3466666666668,70.0,73.15666666666667,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,986.69,0.0,84.83333333333333,89.52666666666666,995.87,70.0,72.03333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,1005.76,0.0,86.83333333333333,90.95666666666666,1009.2966666666669,70.0,73.96333333333332,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,985.28,0.0,83.16666666666667,87.78333333333335,980.3366666666668,70.0,69.81333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,969.74,0.0,82.66666666666667,88.88,980.3333333333334,70.0,69.46666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,988.1033333333334,0.0,83.66666666666667,88.73666666666666,989.52,70.0,70.08,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,973.2733333333332,0.0,82.66666666666667,86.96666666666665,973.2733333333334,70.0,68.72000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,968.3266666666668,0.0,83.16666666666667,88.46333333333332,978.9233333333332,70.0,69.5,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,971.1566666666668,0.0,80.66666666666667,86.18666666666667,958.44,70.0,66.41666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,944.3133333333334,0.0,78.33333333333333,83.39,936.5466666666666,70.0,63.86666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,933.0133333333332,0.0,77.83333333333333,82.71,933.72,70.0,63.26333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,918.8866666666668,0.0,75.66666666666667,80.10333333333334,921.0066666666668,70.0,61.18666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,915.3566666666666,0.0,75.16666666666667,80.21666666666665,915.3533333333334,70.0,60.74,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,872.9766666666668,0.0,70.16666666666667,79.7,860.9733333333334,70.0,53.17666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,832.0166666666668,0.0,65.83333333333333,75.00333333333333,827.07,70.0,48.60333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,840.4900000000001,0.0,66.16666666666667,76.02,835.5466666666666,70.0,49.68,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,832.7199999999999,0.0,64.83333333333333,74.29666666666667,825.6566666666668,70.0,48.25,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,829.19,0.0,65.0,73.89333333333333,827.7766666666666,70.0,48.580000000000005,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,835.5466666666667,0.0,66.33333333333333,76.22666666666667,834.1333333333333,70.0,49.53666666666667,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,838.3733333333333,0.0,66.66666666666667,76.73666666666666,832.0099999999999,70.0,49.333333333333336,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,832.7199999999999,0.0,66.33333333333333,76.56333333333333,833.43,70.0,49.333333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,839.7833333333333,0.0,67.33333333333333,79.08666666666666,840.4933333333333,70.0,50.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,848.2566666666667,0.0,67.16666666666667,77.83666666666666,840.4900000000001,70.0,50.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,836.25,0.0,66.83333333333333,76.10666666666667,835.5466666666667,70.0,49.68666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,842.61,0.0,67.33333333333333,75.39666666666666,840.4900000000001,70.0,50.32666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,848.9666666666667,0.0,68.33333333333333,79.14666666666666,846.8466666666667,70.0,51.156666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,851.0833333333334,0.0,69.33333333333333,79.07333333333334,856.0266666666666,70.0,52.29666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,852.4933333333333,0.0,69.33333333333333,79.03666666666668,853.2033333333333,70.0,52.07666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,861.6766666666666,0.0,70.0,78.97,863.09,70.0,53.053333333333335,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,896.2866666666667,0.0,75.33333333333333,79.5,907.5866666666668,70.0,59.39333333333334,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,932.3066666666668,0.0,79.33333333333333,82.02666666666666,938.66,70.0,63.81999999999999,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,952.79,0.0,82.16666666666667,83.36333333333333,963.3833333333332,70.0,67.3,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,984.5733333333334,0.0,85.66666666666667,86.48,984.57,70.0,70.49333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,983.8666666666668,0.0,85.66666666666667,86.73666666666666,983.16,70.0,70.07666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,999.4033333333332,0.0,88.5,87.05333333333334,1003.6433333333334,70.0,73.35000000000001,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,1017.7666666666668,0.0,91.16666666666669,89.2,1018.4733333333334,70.0,75.2,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,1019.1833333333334,0.0,92.33333333333331,90.74666666666668,1024.83,70.0,75.45,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,1029.07,0.0,93.66666666666669,91.61,1031.8966666666668,70.0,76.78333333333335,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,1032.6,0.0,94.66666666666669,92.74333333333334,1035.4266666666665,70.0,77.15333333333332,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,1032.6,0.0,98.83333333333331,92.49,1041.7833333333333,70.0,78.18333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,1027.66,0.0,100.0,93.75,1064.3833333333334,70.0,81.40666666666667,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,1034.72,0.0,100.0,94.12,1065.7966666666669,70.0,81.42,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,1036.1333333333334,0.0,100.0,95.44666666666669,1065.7933333333333,70.0,81.64999999999999,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,1039.6633333333332,0.0,100.0,94.29,1070.0366666666666,70.0,82.14666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,1036.1333333333334,0.0,100.0,95.95333333333332,1072.86,70.0,82.67,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,1034.013333333333,0.0,100.0,95.23333333333332,1080.63,70.0,83.76,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,1039.6633333333332,0.0,100.0,96.93333333333334,1087.6933333333334,70.0,85.05,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,1035.4233333333334,0.0,100.0,96.88666666666666,1079.9233333333334,70.0,83.64999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,1034.013333333333,0.0,100.0,96.71333333333332,1084.8666666666666,70.0,84.3,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,1034.013333333333,0.0,100.0,96.79333333333334,1101.11,70.0,86.44,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,1043.1966666666667,0.0,100.0,100.00333333333332,1108.1733333333334,70.0,87.66000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,1044.61,0.0,100.0,99.64333333333332,1105.35,70.0,87.09333333333332,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,1047.4333333333334,0.0,100.0,98.09,1101.11,70.0,86.88333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,1042.49,0.0,100.0,98.78666666666668,1102.5266666666666,70.0,87.16666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,1038.96,0.0,100.0,98.72666666666667,1108.1766666666665,70.0,87.27666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,1036.1333333333334,0.0,100.0,98.08333333333331,1104.64,70.0,87.13333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,1031.1866666666667,0.0,100.0,98.19,1120.18,70.0,88.95333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,1042.49,0.0,100.0,99.51333333333334,1109.5866666666668,70.0,87.62333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,1037.5433333333333,0.0,100.0,99.99333333333334,1115.9433333333334,70.0,89.38,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,1047.4333333333334,0.0,100.0,100.13,1111.7066666666667,70.0,87.84999999999998,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,1040.37,0.0,100.0,100.96999999999998,1115.236666666667,70.0,88.44666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,1038.9566666666667,0.0,100.0,100.79333333333334,1123.7133333333334,70.0,89.41333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,1034.7166666666667,0.0,100.0,101.34333333333332,1118.7666666666669,70.0,89.24666666666667,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,1036.8366666666668,0.0,100.0,101.31333333333332,1137.1333333333334,70.0,91.55333333333331,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,1041.78,0.0,100.0,101.24666666666668,1127.243333333333,70.0,90.25,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,1044.6066666666666,0.0,100.0,100.89333333333332,1126.54,70.0,90.45333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,1037.5466666666669,0.0,100.0,101.15666666666668,1143.486666666667,70.0,91.95333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,1041.7833333333333,0.0,100.0,101.19,1155.496666666667,70.0,93.63666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,1038.9566666666667,0.0,100.0,101.93666666666668,1138.5466666666669,70.0,92.31666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,1038.25,0.0,100.0,100.96666666666664,1142.7833333333333,70.0,92.76,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,1031.1866666666667,0.0,100.0,111.14,1187.2833333333333,70.0,98.33333333333331,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,1038.9566666666667,0.0,100.0,111.85666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,1043.1966666666667,0.0,100.0,111.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,1031.8933333333334,0.0,100.0,111.93666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,1036.84,0.0,100.0,111.67,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,1042.49,0.0,100.0,111.71333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,1032.6,0.0,100.0,111.65666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,1043.1966666666667,0.0,100.0,111.57333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,1041.0766666666666,0.0,100.0,111.22333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,1043.1966666666667,0.0,100.0,111.41333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.14999999999999,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,1049.5533333333333,0.0,100.0,111.37,1199.29,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,1047.4366666666667,0.0,100.0,111.32666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,1031.8966666666668,0.0,100.0,110.99666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,1046.7233333333334,0.0,100.0,111.66,1199.29,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,1042.49,0.0,100.0,111.96999999999998,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,1044.61,0.0,100.0,111.90333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,1041.0766666666666,0.0,100.0,112.24333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,1041.0766666666666,0.0,100.0,112.26333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,1041.7833333333333,0.0,100.0,112.77666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,1045.3133333333333,0.0,100.0,113.21666666666664,1199.29,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,1043.9,0.0,100.0,113.16666666666669,1198.5833333333333,70.0,99.96,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,1041.0733333333335,0.0,100.0,113.58333333333331,1199.29,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,1044.61,0.0,100.0,113.62,1196.4633333333334,70.0,99.96999999999998,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,1048.14,0.0,100.0,109.99,1167.5,70.0,96.16666666666669,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,1050.256666666667,0.0,100.0,103.44,1124.42,70.0,89.65333333333332,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,1058.0266666666666,0.0,100.0,103.04,1118.7666666666669,70.0,88.66666666666667,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,1059.4399999999998,0.0,100.0,100.25,1110.29,70.0,87.60666666666667,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,1053.0833333333333,0.0,100.0,98.76,1100.4066666666663,70.0,86.39666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,1047.4366666666667,0.0,100.0,99.86666666666667,1112.4133333333332,70.0,88.14666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,1047.4333333333332,0.0,100.0,101.36666666666667,1102.5266666666666,70.0,86.75666666666666,74.0,70.0,72.0,70.09333333333332,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,1051.6733333333334,0.0,100.0,99.11,1091.2233333333334,70.0,84.59333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,1059.4399999999998,0.0,100.0,99.44333333333331,1087.6899999999998,70.0,84.50666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,1048.14,0.0,100.0,98.3,1081.3366666666668,70.0,83.92333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,1055.2,0.0,99.66666666666669,98.46333333333332,1072.1533333333334,70.0,82.98333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,1066.506666666667,0.0,100.0,98.21,1075.6833333333334,70.0,82.37333333333333,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,1054.496666666667,0.0,99.83333333333331,98.51,1072.1533333333334,70.0,82.19666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,1053.79,0.0,90.66666666666669,95.50666666666666,1048.8433333333337,70.0,79.32666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,1053.08,0.0,87.5,95.69333333333331,1046.7266666666667,70.0,79.11,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,1008.5833333333334,0.0,81.0,91.2,1003.6433333333332,70.0,73.09333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,976.8033333333332,0.0,77.5,87.64333333333333,978.2166666666668,70.0,69.50333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,952.79,0.0,74.0,84.05,947.8433333333332,70.0,65.29666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,885.6933333333333,0.0,66.33333333333333,81.33,887.81,70.0,57.03666666666667,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,825.6566666666668,0.0,59.5,73.81,829.8933333333334,70.0,49.13,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,799.5233333333332,0.0,56.5,73.17333333333333,800.2333333333332,70.0,44.99666666666667,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,750.79,0.0,50.833333333333336,71.68333333333334,741.6066666666666,70.0,36.09666666666666,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,684.3966666666666,0.0,45.833333333333336,70.79,677.3333333333334,70.0,27.74333333333333,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,631.4266666666666,0.0,41.333333333333336,69.34333333333333,618.7133333333333,70.0,19.743333333333336,74.0,70.0,72.0,70.99000000000001,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,570.6833333333333,0.0,37.333333333333336,68.33,557.9733333333334,70.0,10.993333333333334,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,512.77,0.0,34.333333333333336,66.94333333333333,504.2933333333333,70.0,3.763333333333333,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,484.5133333333333,0.0,32.666666666666664,67.0,478.87000000000006,70.0,0.09,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,483.1000000000001,0.0,32.5,67.11333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,474.63,0.0,32.5,67.16000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,480.9866666666667,0.0,32.5,67.03,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,477.4533333333334,0.0,32.5,67.03,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,479.57666666666665,0.0,32.5,66.91333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,478.8633333333334,0.0,32.5,66.75666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,531.84,0.0,35.833333333333336,67.59333333333333,537.4899999999999,70.0,7.776666666666666,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,626.4833333333333,0.0,42.5,69.08,635.6633333333333,70.0,21.5,74.0,70.0,72.0,69.17666666666668,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,727.4833333333332,0.0,49.66666666666666,70.28333333333333,729.6,70.0,34.62,74.0,70.0,72.0,68.87666666666667,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,817.8866666666667,0.0,58.333333333333336,73.65333333333334,820.71,70.0,47.54666666666666,74.0,70.0,72.0,68.70333333333333,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,848.9633333333333,0.0,62.5,77.14999999999999,854.6166666666667,70.0,52.32,74.0,70.0,72.0,68.92,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,888.5166666666668,0.0,68.16666666666667,78.53,898.4066666666668,70.0,58.42333333333334,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,941.49,0.0,71.66666666666667,80.49333333333334,937.2533333333334,70.0,63.79,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,967.62,0.0,74.33333333333333,82.06666666666666,961.9733333333334,70.0,67.04333333333334,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,981.7466666666666,0.0,76.0,85.26666666666667,980.3333333333334,70.0,69.60666666666667,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,977.5066666666668,0.0,77.16666666666667,86.92333333333333,982.4533333333331,70.0,70.11,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,988.81,0.0,79.33333333333333,86.95666666666666,997.99,70.0,72.17333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,1021.2999999999998,0.0,82.16666666666667,88.7,1020.59,70.0,75.01333333333334,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,1015.65,0.0,82.66666666666667,89.41333333333334,1024.83,70.0,75.42666666666666,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,1017.77,0.0,82.66666666666667,89.04666666666667,1022.0066666666668,70.0,75.54,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,1038.25,0.0,84.83333333333333,91.80333333333331,1036.84,70.0,77.39,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,1036.8366666666668,0.0,84.83333333333333,92.11333333333334,1031.8933333333332,70.0,76.96333333333332,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,1028.36,0.0,86.0,91.77333333333333,1037.5466666666666,70.0,77.25666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,1047.4333333333334,0.0,89.0,92.85333333333334,1050.256666666667,70.0,79.43666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,1059.4399999999998,0.0,93.0,93.25333333333332,1054.496666666667,70.0,80.13666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,1062.9733333333334,0.0,92.16666666666669,94.82666666666668,1062.263333333333,70.0,81.2,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,1062.263333333333,0.0,95.66666666666669,95.62666666666668,1065.7933333333333,70.0,81.72666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,1051.67,0.0,100.0,94.74333333333334,1069.3266666666666,70.0,81.84666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,1038.25,0.0,100.0,95.54,1080.63,70.0,83.79333333333334,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,1040.37,0.0,100.0,95.11333333333332,1068.6233333333332,70.0,82.40333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,1051.6733333333334,0.0,99.83333333333331,95.47333333333331,1062.97,70.0,81.17,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,1041.0766666666666,0.0,100.0,96.83666666666666,1082.75,70.0,83.83,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,1043.1966666666667,0.0,100.0,94.15333333333332,1067.9166666666667,70.0,81.72333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,1048.14,0.0,100.0,96.6,1083.4566666666667,70.0,84.26333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,1039.6633333333332,0.0,100.0,96.74,1090.5166666666669,70.0,85.04666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,1044.6066666666666,0.0,100.0,96.61666666666667,1082.75,70.0,84.01333333333334,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,1041.783333333333,0.0,100.0,96.40333333333332,1103.9366666666667,70.0,86.87333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,1034.72,0.0,100.0,97.23333333333332,1101.82,70.0,86.04333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,1036.8366666666668,0.0,100.0,97.02666666666666,1106.76,70.0,87.25,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,1038.9566666666667,0.0,100.0,98.28333333333336,1103.9366666666667,70.0,87.32666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,1034.72,0.0,100.0,97.19666666666666,1099.7,70.0,86.48,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,1033.3066666666666,0.0,100.0,98.06,1113.12,70.0,88.41000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,1039.6666666666667,0.0,100.0,98.11333333333334,1111.7033333333334,70.0,88.11333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,1022.7133333333333,0.0,100.0,99.34,1114.53,70.0,88.39999999999999,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,1019.8866666666668,0.0,100.0,97.63,1113.12,70.0,87.77,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,1027.6533333333334,0.0,100.0,98.14,1110.996666666667,70.0,87.86666666666667,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,1030.4833333333331,0.0,100.0,96.61,1106.76,70.0,87.27,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,1029.7766666666666,0.0,100.0,97.86,1109.5866666666668,70.0,88.11333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,1035.4233333333334,0.0,100.0,99.56333333333332,1116.65,70.0,88.90666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,1027.6566666666668,0.0,100.0,98.94666666666669,1110.2933333333333,70.0,88.15333333333335,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,1031.8933333333332,0.0,100.0,97.45333333333332,1101.8166666666666,70.0,86.58,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,1031.8933333333332,0.0,100.0,97.26333333333334,1108.1733333333334,70.0,87.62333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,1029.7733333333333,0.0,100.0,97.87333333333332,1108.88,70.0,87.87333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,1034.72,0.0,100.0,96.47666666666667,1103.9366666666667,70.0,87.12,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,1032.6,0.0,100.0,97.74,1108.88,70.0,87.41333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,1032.6033333333332,0.0,100.0,97.07333333333334,1108.8766666666668,70.0,87.55,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,1032.6,0.0,100.0,98.22666666666667,1108.1733333333332,70.0,87.57333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,1043.1966666666667,0.0,100.0,96.72333333333331,1083.4533333333331,70.0,84.03000000000002,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,1032.6,0.0,100.0,95.86,1091.93,70.0,85.14333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,1033.3066666666666,0.0,100.0,98.10666666666668,1094.756666666667,70.0,85.82,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,1038.25,0.0,100.0,96.79333333333334,1095.46,70.0,85.96666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,1046.7266666666667,0.0,100.0,98.13666666666668,1098.993333333333,70.0,86.79333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,1039.6633333333332,0.0,100.0,96.91333333333334,1075.6833333333334,70.0,83.14999999999999,74.0,70.0,72.0,70.13333333333333,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,1038.9566666666667,0.0,100.0,96.13333333333333,1081.3366666666668,70.0,83.42333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,1043.9033333333334,0.0,100.0,96.86,1069.3266666666666,70.0,82.17666666666666,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,1054.496666666667,0.0,97.0,93.18666666666668,1047.4333333333334,70.0,79.11333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,1037.5466666666666,0.0,86.5,94.26666666666668,1036.1333333333334,70.0,77.68333333333334,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,1025.5366666666666,0.0,84.5,91.70666666666666,1027.6566666666668,70.0,76.36666666666666,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,1028.3633333333337,0.0,83.83333333333333,92.34333333333332,1019.8866666666668,70.0,75.29666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,1024.1233333333332,0.0,83.5,91.41666666666669,1017.06,70.0,75.13,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,1021.3,0.0,82.83333333333333,91.30333333333331,1019.18,70.0,75.24666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,1010.7033333333334,0.0,81.16666666666667,90.43333333333332,1009.2933333333334,70.0,73.89999999999999,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,994.4633333333336,0.0,79.0,88.96666666666665,987.4,70.0,70.78333333333335,74.0,70.0,72.0,70.21666666666667,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,973.2733333333334,0.0,76.33333333333333,86.10333333333334,973.2733333333334,70.0,68.16666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,966.9133333333332,0.0,75.83333333333333,86.82333333333334,968.33,70.0,67.79333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,956.32,0.0,73.83333333333333,86.38333333333333,950.67,70.0,65.54666666666667,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,923.8333333333334,0.0,71.16666666666667,83.77,924.54,70.0,61.876666666666665,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,917.4766666666666,0.0,69.66666666666667,82.25,909.7066666666666,70.0,59.76666666666667,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,917.4766666666668,0.0,70.0,82.57,917.4733333333334,70.0,61.083333333333336,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,884.9866666666667,0.0,66.5,83.64333333333333,874.3933333333333,70.0,55.376666666666665,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,851.0866666666667,0.0,63.0,81.45333333333333,839.7800000000001,70.0,50.446666666666665,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,822.8299999999999,0.0,61.5,77.89333333333333,821.4200000000001,70.0,47.86666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,793.8733333333333,0.0,58.5,77.16666666666667,788.2266666666668,70.0,43.07666666666668,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,740.1933333333333,0.0,53.66666666666666,76.16666666666667,728.1866666666666,70.0,34.36333333333334,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,662.5,0.0,47.333333333333336,72.70333333333333,657.5633333333334,70.0,25.23,74.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,727.4833333333332,0.0,53.0,67.72,737.37,70.0,35.85333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,723.9533333333334,0.0,54.0,70.57333333333334,726.7766666666666,70.0,34.82333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,691.46,0.0,51.5,66.87666666666667,700.6433333333333,70.0,30.80333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,724.6566666666668,0.0,53.5,68.73333333333333,718.3000000000001,70.0,33.78,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,581.2833333333333,0.0,41.833333333333336,68.33,581.9866666666667,70.0,14.596666666666666,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,579.8666666666667,0.0,40.333333333333336,65.69666666666667,577.7466666666668,70.0,13.863333333333337,74.0,70.0,72.0,70.58666666666667,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,504.2966666666666,0.0,35.833333333333336,68.17999999999999,505.70666666666665,70.0,3.533333333333333,74.0,70.0,72.0,71.06333333333333,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,485.9266666666667,0.0,34.0,64.83666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,480.28,0.0,33.666666666666664,64.45666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,483.1033333333333,0.0,33.5,64.32,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,487.34,0.0,33.5,64.28666666666668,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,480.9866666666667,0.0,33.5,64.18333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,474.63,0.0,33.5,64.10666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,480.28,0.0,33.5,63.876666666666665,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,480.9866666666667,0.0,33.166666666666664,64.89,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,479.5733333333333,0.0,33.833333333333336,65.85333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.57,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,514.1833333333334,0.0,36.0,66.20666666666666,516.3000000000001,70.0,4.18,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,530.4266666666666,0.0,37.5,65.77,540.3166666666666,70.0,8.253333333333332,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,596.1133333333333,0.0,42.833333333333336,70.52666666666666,602.4699999999999,70.0,17.113333333333333,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,565.74,0.0,40.16666666666666,70.86666666666666,565.0333333333333,70.0,12.273333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,579.1633333333333,0.0,41.5,71.10333333333334,582.69,70.0,14.446666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,622.2433333333333,0.0,43.66666666666666,71.52666666666666,619.4166666666666,70.0,19.57,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,641.3166666666666,0.0,46.0,72.08333333333333,652.6133333333333,70.0,24.136666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,680.16,0.0,48.0,72.93666666666667,682.2800000000001,70.0,28.30666666666667,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,711.9433333333333,0.0,51.0,73.57333333333332,723.2433333333333,70.0,34.2,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,753.6166666666667,0.0,54.333333333333336,74.40333333333334,762.09,70.0,39.376666666666665,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,785.3966666666666,0.0,57.5,75.02666666666666,795.9933333333333,70.0,44.156666666666666,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,817.8866666666667,0.0,59.833333333333336,75.46,820.7133333333333,70.0,47.77333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,837.6633333333333,0.0,62.0,79.08666666666666,838.3733333333333,70.0,49.903333333333336,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,832.0133333333333,0.0,62.66666666666666,78.98,839.0766666666667,70.0,50.173333333333325,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,848.9633333333333,0.0,63.833333333333336,80.46333333333332,848.2599999999999,70.0,51.376666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,844.02,0.0,64.16666666666667,81.14,847.5533333333333,70.0,51.27666666666666,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,842.61,0.0,64.66666666666667,81.09666666666666,851.0833333333334,70.0,51.8,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,858.1466666666666,0.0,65.83333333333333,81.38,859.56,70.0,53.01666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,866.6233333333333,0.0,67.0,81.57666666666667,866.62,70.0,53.96333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,874.39,0.0,68.33333333333333,81.77666666666667,877.9233333333333,70.0,55.4,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,885.69,0.0,70.16666666666667,81.46333333333332,893.46,70.0,57.68666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,916.0633333333334,0.0,72.5,80.93666666666667,913.24,70.0,60.330000000000005,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,930.19,0.0,74.83333333333333,84.12333333333333,929.4833333333332,70.0,62.586666666666666,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,918.8866666666668,0.0,74.5,82.19,928.07,70.0,62.45,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,928.07,0.0,74.83333333333333,83.79,929.4833333333332,70.0,63.086666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,942.1933333333332,0.0,75.33333333333333,83.67333333333333,933.01,70.0,63.09666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,933.0133333333332,0.0,76.16666666666667,84.48333333333333,935.1333333333332,70.0,63.94,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,939.3666666666668,0.0,75.83333333333333,83.19333333333333,934.4266666666666,70.0,63.17666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,933.72,0.0,76.0,84.77,938.6666666666666,70.0,63.74333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,926.6566666666668,0.0,75.5,83.97666666666667,930.8933333333334,70.0,63.14333333333334,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,927.3666666666668,0.0,76.0,83.21,929.4833333333332,70.0,62.870000000000005,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,940.7833333333332,0.0,77.16666666666667,85.14666666666666,941.4866666666668,70.0,64.34666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,928.7766666666666,0.0,75.66666666666667,83.64,925.95,70.0,62.04,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,928.07,0.0,76.33333333333333,84.41000000000001,933.72,70.0,63.24666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,931.6,0.0,76.0,84.08,930.19,70.0,62.473333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,927.3633333333332,0.0,76.83333333333333,85.65333333333335,932.31,70.0,63.09333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,933.72,0.0,77.33333333333333,84.42333333333333,933.01,70.0,63.35333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,926.66,0.0,77.16666666666667,84.24666666666667,929.4833333333332,70.0,62.60999999999999,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,935.13,0.0,77.33333333333333,85.68333333333334,938.6633333333332,70.0,64.05333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,925.95,0.0,75.33333333333333,84.34333333333333,930.8933333333332,70.0,62.803333333333335,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,921.71,0.0,76.0,82.78333333333333,921.01,70.0,61.51666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,916.0633333333334,0.0,75.66666666666667,81.54666666666667,923.1266666666668,70.0,61.79,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,935.1333333333332,0.0,77.0,84.29,930.19,70.0,62.69,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,928.7733333333334,0.0,76.5,82.17666666666666,925.2433333333332,70.0,62.24666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,926.6566666666668,0.0,75.66666666666667,83.80666666666666,923.1266666666668,70.0,61.73,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,894.1700000000001,0.0,72.0,83.00666666666666,890.6366666666667,70.0,57.32333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,864.5033333333334,0.0,67.83333333333333,82.66333333333334,855.3233333333334,70.0,52.27333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,880.75,0.0,69.66666666666667,77.54666666666667,883.5733333333334,70.0,56.77,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,926.6566666666666,0.0,77.33333333333333,84.33666666666666,932.3066666666668,70.0,63.16333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,920.3,0.0,75.16666666666667,79.13,925.95,70.0,62.17333333333334,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,934.4266666666666,0.0,77.66666666666667,84.47666666666667,936.5466666666666,70.0,63.75333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,953.4966666666666,0.0,79.66666666666667,82.63333333333334,958.44,70.0,66.69666666666666,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,916.77,0.0,74.5,82.05333333333333,909.0,70.0,59.93333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,915.36,0.0,73.0,79.36,900.52,70.0,59.07,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,906.8833333333332,0.0,70.83333333333333,80.78666666666668,895.5766666666667,70.0,58.196666666666665,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,901.2266666666668,0.0,67.66666666666667,79.89666666666666,904.0566666666668,70.0,59.336666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,935.13,0.0,71.5,84.67999999999999,933.0133333333332,70.0,62.99666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,936.5466666666666,0.0,71.16666666666667,80.59333333333333,940.7833333333332,70.0,64.3,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,910.41,0.0,69.0,82.25,908.2933333333334,70.0,59.74333333333333,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,942.9,0.0,71.66666666666667,78.32333333333334,954.2,70.0,66.00666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,966.21,0.0,73.83333333333333,81.48666666666666,971.86,70.0,68.46,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,970.4466666666668,0.0,74.16666666666667,82.31666666666666,978.2133333333333,70.0,69.65333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,980.3333333333334,0.0,75.0,83.58333333333333,978.2133333333333,70.0,69.39,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,969.74,0.0,77.0,82.53666666666668,974.6833333333334,70.0,69.30666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,972.5633333333334,0.0,77.5,81.61666666666666,972.5666666666666,70.0,68.73,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,977.51,0.0,76.83333333333333,80.32333333333334,975.39,70.0,68.88333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,974.6833333333334,0.0,76.33333333333333,80.71666666666665,972.5666666666666,70.0,68.61666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,977.51,0.0,75.0,80.70666666666666,972.57,70.0,68.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,973.9766666666666,0.0,74.66666666666667,81.02,972.57,70.0,68.64,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,951.3766666666668,0.0,72.83333333333333,81.64333333333333,951.3766666666668,70.0,65.71,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,942.9,0.0,71.33333333333333,81.72666666666667,941.4866666666668,70.0,64.37333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,934.4266666666666,0.0,70.16666666666667,80.10000000000001,925.2433333333332,70.0,62.20666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,914.6466666666666,0.0,67.83333333333333,77.45,910.41,70.0,60.27666666666666,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,915.36,0.0,68.66666666666667,77.76666666666667,916.0633333333334,70.0,61.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,877.2199999999999,0.0,64.83333333333333,77.57000000000001,877.2166666666667,70.0,55.28666666666667,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,843.3133333333334,0.0,61.66666666666666,75.83666666666666,844.0233333333334,70.0,50.66666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3147
