time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 18:30:00,836.25,0.0,61.333333333333336,74.13666666666667,840.4900000000001,70.0,50.41666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,835.5466666666667,0.0,60.66666666666666,71.36666666666666,829.19,70.0,48.873333333333335,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,835.5466666666667,0.0,60.66666666666666,70.86,833.4266666666667,70.0,49.70333333333334,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,836.2533333333334,0.0,60.833333333333336,70.64,833.4266666666667,70.0,49.30666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,832.0133333333333,0.0,60.16666666666666,70.45,829.8933333333334,70.0,48.9,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,831.3066666666667,0.0,59.833333333333336,70.95666666666666,824.9499999999999,70.0,48.10999999999999,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,834.13,0.0,60.333333333333336,72.25333333333333,833.4266666666666,70.0,49.473333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,837.6633333333333,0.0,61.16666666666666,73.15333333333332,841.1966666666667,70.0,50.48666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,840.4900000000001,0.0,60.833333333333336,72.38333333333334,835.5433333333334,70.0,49.6,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,835.5433333333334,0.0,61.0,72.42333333333333,837.6666666666666,70.0,49.97,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,843.3133333333334,0.0,61.0,71.74,839.08,70.0,49.97666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,842.6066666666666,0.0,60.66666666666666,71.23,836.2533333333334,70.0,49.65333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,834.8366666666667,0.0,60.833333333333336,75.52,839.08,70.0,50.173333333333325,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,841.1966666666667,0.0,61.0,74.98666666666666,839.7866666666667,70.0,50.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,846.14,0.0,61.0,75.89666666666666,839.7866666666667,70.0,50.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,832.7199999999999,0.0,61.0,75.82000000000001,841.9033333333333,70.0,50.44,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,846.14,0.0,61.833333333333336,75.89666666666666,854.6133333333333,70.0,52.34,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,872.9766666666668,0.0,63.333333333333336,76.02666666666667,868.0333333333333,70.0,54.27333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,861.6766666666666,0.0,63.333333333333336,76.06,866.6233333333333,70.0,54.05666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,883.5733333333334,0.0,65.16666666666667,76.36333333333333,889.2233333333334,70.0,57.22666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,918.8866666666668,0.0,68.33333333333333,77.50333333333333,920.3,70.0,61.50666666666667,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,931.6,0.0,69.5,78.89999999999999,928.07,70.0,62.32333333333333,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,937.25,0.0,70.33333333333333,79.68333333333334,933.0133333333332,70.0,62.93,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,929.48,0.0,70.66666666666667,80.0,930.8933333333334,70.0,63.15,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,933.7166666666668,0.0,71.0,81.16666666666667,935.13,70.0,63.623333333333335,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,941.4866666666668,0.0,72.16666666666667,80.45,945.7266666666666,70.0,64.86666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,953.4966666666666,0.0,73.33333333333333,80.34,952.79,70.0,65.95666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,952.79,0.0,74.66666666666667,79.66666666666667,963.3833333333332,70.0,67.36333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,976.1,0.0,76.33333333333333,80.10333333333334,973.9766666666666,70.0,68.84666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,970.4466666666668,0.0,75.83333333333333,81.99666666666667,972.5633333333334,70.0,68.62666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,962.68,0.0,75.83333333333333,80.92666666666666,969.74,70.0,68.23333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,967.6233333333332,0.0,75.83333333333333,81.23,971.86,70.0,68.61666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,967.6233333333332,0.0,76.5,80.60666666666667,972.5666666666666,70.0,68.67,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,970.4466666666668,0.0,76.66666666666667,79.92333333333333,971.86,70.0,68.65666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,971.86,0.0,77.33333333333333,81.38666666666667,973.98,70.0,68.91000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,979.6266666666668,0.0,77.5,81.53666666666668,976.0966666666668,70.0,69.17,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,977.5066666666668,0.0,78.0,82.40666666666667,976.7999999999998,70.0,69.25,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,983.8666666666668,0.0,78.16666666666667,82.12666666666667,977.5066666666668,70.0,69.33666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,978.2166666666668,0.0,78.5,81.69333333333334,976.0933333333332,70.0,69.20333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,974.6833333333334,0.0,78.5,81.51666666666667,976.0933333333332,70.0,69.16333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,978.2133333333333,0.0,78.33333333333333,82.16666666666667,976.7999999999998,70.0,69.22333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,975.3933333333334,0.0,78.5,81.69666666666666,974.6833333333334,70.0,68.92333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,973.9766666666666,0.0,78.0,81.56666666666666,976.0933333333332,70.0,69.17666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,970.4466666666668,0.0,78.66666666666667,81.16666666666667,975.39,70.0,69.03333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,974.6833333333334,0.0,79.0,82.47000000000001,973.9766666666666,70.0,68.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,972.5633333333334,0.0,79.5,83.43666666666667,976.7999999999998,70.0,69.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,916.06,0.0,74.0,83.58999999999999,911.1166666666668,70.0,60.46666666666667,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,925.24,0.0,74.5,79.51666666666667,931.6,70.0,62.93000000000001,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,971.86,0.0,80.0,79.53333333333335,973.9766666666666,70.0,68.97333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,981.0433333333334,0.0,80.5,81.11,971.86,70.0,68.86333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,981.04,0.0,80.66666666666667,80.71666666666665,973.98,70.0,68.79666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,970.4466666666668,0.0,81.33333333333333,82.36333333333333,979.6266666666668,70.0,69.65333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,972.5666666666666,0.0,80.66666666666667,81.83999999999999,977.51,70.0,69.30333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,981.75,0.0,80.83333333333333,83.75,980.3333333333334,70.0,69.69333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,972.5666666666666,0.0,80.83333333333333,83.77,976.7999999999998,70.0,69.32333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,973.98,0.0,81.0,83.65333333333334,976.7999999999998,70.0,69.27333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,987.3966666666666,0.0,80.33333333333333,83.54666666666667,978.2133333333333,70.0,69.43,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,928.7766666666666,0.0,76.16666666666667,84.79,925.2433333333332,70.0,62.21,74.0,70.0,72.0,70.30333333333334,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,918.8866666666668,0.0,74.83333333333333,79.19666666666667,924.5366666666667,70.0,62.07333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,925.2466666666666,0.0,76.33333333333333,84.41333333333334,921.7133333333333,70.0,61.77666666666666,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,933.72,0.0,75.5,80.24,932.3066666666668,70.0,63.20666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,912.5333333333332,0.0,74.83333333333333,82.04333333333334,911.8233333333334,70.0,59.56333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,933.72,0.0,77.16666666666667,81.81333333333333,947.1366666666668,70.0,64.89333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,878.6333333333333,0.0,71.33333333333333,80.36666666666666,882.8699999999999,70.0,55.65,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,947.1366666666668,0.0,76.83333333333333,83.46666666666667,944.3133333333334,70.0,64.92666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,938.6633333333334,0.0,76.5,80.13666666666667,941.49,70.0,64.31333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,925.9533333333334,0.0,75.83333333333333,85.61333333333333,921.01,70.0,61.053333333333335,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,947.14,0.0,76.66666666666667,81.71333333333332,941.4866666666668,70.0,64.74000000000001,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,913.2366666666668,0.0,74.33333333333333,83.05,905.47,70.0,59.52,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,935.84,0.0,77.16666666666667,81.76333333333334,945.02,70.0,65.17333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,885.6933333333333,0.0,72.16666666666667,82.83666666666666,884.2800000000001,70.0,56.77333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,853.2033333333333,0.0,68.5,82.56333333333333,851.0833333333334,70.0,51.85333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,853.91,0.0,68.0,78.57333333333334,849.6733333333333,70.0,51.65,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,933.72,0.0,76.83333333333333,83.05666666666667,938.6633333333332,70.0,64.21666666666665,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,865.21,0.0,70.16666666666667,82.68666666666667,860.2666666666668,70.0,53.053333333333335,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,882.16,0.0,72.16666666666667,77.64666666666666,892.7566666666667,70.0,57.03666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,924.5366666666667,0.0,76.33333333333333,84.34333333333332,914.6533333333332,70.0,60.84,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,896.9933333333333,0.0,72.5,79.04,891.3433333333332,70.0,57.01333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,909.0,0.0,76.66666666666667,84.28,911.8266666666668,70.0,60.01666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,906.8833333333332,0.0,75.83333333333333,77.32,910.4133333333334,70.0,60.04999999999999,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,894.1666666666666,0.0,74.0,81.19333333333333,884.2800000000001,70.0,56.14666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,916.7666666666668,0.0,76.0,78.90666666666667,913.9433333333332,70.0,61.2,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,870.86,0.0,72.5,79.99,868.0366666666667,70.0,54.35,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,921.71,0.0,78.5,80.50333333333333,924.5366666666667,70.0,61.81,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,859.56,0.0,71.83333333333333,82.12333333333333,856.0266666666666,70.0,52.48333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,851.0866666666667,0.0,71.16666666666667,80.63666666666667,844.02,70.0,50.830000000000005,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,845.4333333333334,0.0,71.5,81.66666666666667,850.3766666666667,70.0,51.63,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,860.2666666666668,0.0,73.5,81.60333333333334,870.1533333333333,70.0,54.38333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,879.3333333333334,0.0,76.16666666666667,81.12666666666667,892.7566666666667,70.0,57.52333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,903.3466666666668,0.0,77.5,80.63666666666667,899.8166666666666,70.0,58.64333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,917.4766666666668,0.0,78.5,80.11333333333333,910.4133333333332,70.0,60.21,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,924.54,0.0,80.66666666666667,81.58999999999999,928.7733333333334,70.0,62.50666666666667,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,932.3033333333332,0.0,81.0,82.60000000000001,932.3066666666668,70.0,63.04333333333333,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,921.0066666666668,0.0,81.0,81.70666666666666,926.6533333333332,70.0,61.80666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,932.3066666666668,0.0,81.83333333333333,81.2,934.4233333333332,70.0,63.5,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,934.4233333333332,0.0,82.83333333333333,82.61333333333333,934.4266666666666,70.0,63.46333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,944.3133333333334,0.0,83.5,83.21666666666667,935.84,70.0,63.44333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,937.9566666666666,0.0,83.66666666666667,84.09,936.5466666666666,70.0,63.656666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,933.0133333333332,0.0,84.33333333333333,83.55,942.1933333333332,70.0,64.57000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,949.2566666666668,0.0,85.33333333333333,83.90666666666667,947.14,70.0,65.29,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,935.8366666666668,0.0,84.33333333333333,83.75,938.6633333333332,70.0,64.03666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,952.79,0.0,86.5,83.80333333333334,962.6766666666668,70.0,67.23,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,977.51,0.0,89.83333333333333,85.5,977.51,70.0,69.46333333333332,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,968.3266666666668,0.0,89.0,85.57666666666667,966.2066666666666,70.0,67.61,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,961.2633333333332,0.0,89.66666666666667,86.05333333333333,973.98,70.0,68.72666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,983.16,0.0,90.0,87.11666666666667,977.51,70.0,69.64999999999999,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,986.6933333333332,0.0,91.0,87.92,988.81,70.0,71.12,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,987.3966666666666,0.0,92.83333333333331,88.33999999999999,985.2766666666666,70.0,70.60000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,978.2166666666668,0.0,91.5,88.66333333333334,981.04,70.0,70.25666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,985.28,0.0,91.33333333333331,86.83999999999999,978.2133333333333,70.0,69.55666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,995.1666666666666,0.0,93.83333333333331,88.42999999999999,998.7,70.0,72.37,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,1002.9333333333334,0.0,94.33333333333331,88.95333333333333,1006.47,70.0,73.11333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,1024.8333333333333,0.0,96.33333333333331,90.29,1022.71,70.0,75.7,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,1036.13,0.0,95.5,93.66333333333334,1034.72,70.0,77.35666666666667,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,1014.2333333333336,0.0,85.16666666666667,89.81666666666666,1009.9966666666666,70.0,74.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,1019.8866666666668,0.0,87.0,90.52,1024.8333333333333,70.0,76.16333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,1024.1266666666668,0.0,87.66666666666667,92.13666666666666,1022.0066666666668,70.0,75.47333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,1020.5933333333332,0.0,90.33333333333331,92.09,1026.95,70.0,75.87333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,1026.243333333333,0.0,89.66666666666667,93.72333333333331,1027.66,70.0,76.16,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,1033.3066666666666,0.0,93.0,94.13,1033.3100000000002,70.0,77.32333333333334,74.0,70.0,72.0,69.92666666666668,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,1029.07,0.0,93.83333333333331,93.65,1029.07,70.0,76.49,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,1013.53,0.0,91.66666666666669,92.70666666666666,1024.8333333333333,70.0,76.27,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,1018.4733333333334,0.0,96.83333333333331,92.75,1024.1233333333334,70.0,75.99666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,1019.8866666666668,0.0,90.83333333333331,92.98333333333332,1019.1833333333334,70.0,75.33,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,1022.0066666666668,0.0,91.0,93.02333333333333,1021.3,70.0,75.43333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,1010.7033333333334,0.0,91.66666666666669,93.69666666666669,1019.18,70.0,75.45666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,1022.0033333333334,0.0,95.0,92.51666666666668,1023.42,70.0,76.06333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,1015.65,0.0,100.0,92.9,1025.54,70.0,76.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,1004.35,0.0,99.83333333333331,90.57666666666668,1021.3,70.0,75.28333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,1008.59,0.0,100.0,93.23666666666668,1029.7733333333333,70.0,76.66333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,1012.1166666666668,0.0,100.0,94.26333333333334,1048.8466666666666,70.0,79.37333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,1030.4833333333331,0.0,100.0,93.27,1034.7166666666667,70.0,77.21333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,1021.3,0.0,100.0,93.44,1034.72,70.0,77.36666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,1019.8866666666668,0.0,100.0,93.10666666666668,1047.4333333333334,70.0,78.63666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,1010.7066666666666,0.0,100.0,93.21666666666664,1053.79,70.0,79.94666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,1012.8266666666668,0.0,100.0,93.17,1054.496666666667,70.0,80.07333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,1010.7066666666666,0.0,100.0,95.49333333333334,1067.9166666666667,70.0,82.01666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,1007.88,0.0,100.0,94.72333333333334,1058.7333333333331,70.0,81.02999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,1017.77,0.0,100.0,94.36666666666667,1066.503333333333,70.0,81.55666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,1007.1733333333332,0.0,100.0,95.82,1070.743333333333,70.0,82.36333333333333,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,1017.06,0.0,100.0,94.84,1067.9133333333332,70.0,81.91000000000001,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,1020.5933333333332,0.0,100.0,94.56,1075.6833333333334,70.0,83.17666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,1015.6466666666666,0.0,100.0,94.7,1066.506666666667,70.0,81.76,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,1019.18,0.0,100.0,94.95,1067.2133333333334,70.0,81.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,1026.95,0.0,100.0,95.96666666666664,1065.0933333333332,70.0,81.66666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,1021.2999999999998,0.0,100.0,95.68,1074.2766666666666,70.0,82.08666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,1031.1866666666667,0.0,100.0,94.25666666666666,1068.6233333333332,70.0,81.25333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,1026.95,0.0,100.0,96.13333333333333,1067.9133333333332,70.0,82.03666666666668,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,1030.4833333333331,0.0,100.0,96.21666666666664,1067.9133333333332,70.0,81.82,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,1023.42,0.0,100.0,96.46999999999998,1063.6766666666665,70.0,81.15333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,1029.7766666666666,0.0,100.0,97.70666666666666,1070.0333333333333,70.0,82.35666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,1028.3633333333337,0.0,100.0,95.55,1069.33,70.0,82.05,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,1026.243333333333,0.0,100.0,96.48,1076.3866666666663,70.0,83.12333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,1036.8366666666668,0.0,100.0,97.46999999999998,1075.6833333333334,70.0,83.15333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,1053.0833333333333,0.0,94.66666666666669,98.04666666666668,1071.4433333333334,70.0,82.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,1072.1533333333334,0.0,86.33333333333333,98.4,1072.15,70.0,82.54333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,1091.2233333333334,0.0,92.0,99.37333333333332,1098.993333333333,70.0,86.17,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,1098.2866666666666,0.0,94.66666666666669,99.56,1101.8166666666666,70.0,86.31666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,1093.3433333333332,0.0,99.0,99.87666666666668,1103.9333333333334,70.0,86.54,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,1096.8733333333332,0.0,99.66666666666669,99.71999999999998,1107.4666666666665,70.0,87.00333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,1084.8666666666666,0.0,100.0,106.07666666666668,1142.0766666666666,70.0,92.03333333333336,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,1088.4,0.0,100.0,115.15333333333332,1192.9333333333334,70.0,98.88,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,1073.5666666666666,0.0,100.0,114.41,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,1066.506666666667,0.0,100.0,113.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,1053.79,0.0,100.0,113.88,1199.29,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,1053.79,0.0,100.0,113.72666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,1057.32,0.0,100.0,113.65333333333336,1199.29,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,1048.8466666666666,0.0,100.0,113.73,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,1044.61,0.0,100.0,113.85,1199.29,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,1046.7266666666667,0.0,100.0,113.75666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,1050.9666666666665,0.0,100.0,113.89333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,1046.7266666666667,0.0,100.0,113.59,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,1056.6133333333337,0.0,100.0,113.98,1192.2266666666667,70.0,99.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,1054.496666666667,0.0,100.0,113.77333333333333,1190.8133333333333,70.0,99.13333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,1058.0266666666666,0.0,100.0,113.37333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,1048.8466666666666,0.0,100.0,113.43,1199.29,70.0,100.0,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,1053.0833333333333,0.0,100.0,113.62333333333332,1190.1066666666666,70.0,99.06333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,1051.6699999999998,0.0,100.0,113.35666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,1062.263333333333,0.0,100.0,113.84,1183.0433333333333,70.0,97.92,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,1053.0833333333333,0.0,100.0,113.99,1168.21,70.0,95.94666666666669,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,1056.6133333333337,0.0,100.0,111.75666666666666,1169.6233333333332,70.0,95.45333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,1051.6733333333332,0.0,100.0,110.82,1158.3233333333335,70.0,94.42666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,1069.3266666666666,0.0,100.0,104.31666666666666,1153.3766666666668,70.0,93.67333333333332,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,1060.1433333333334,0.0,100.0,104.41666666666669,1147.7266666666667,70.0,93.04333333333334,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,1063.6766666666667,0.0,91.0,97.36666666666667,1070.743333333333,70.0,82.65666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,1019.89,0.0,80.66666666666667,90.63666666666666,1009.2933333333334,70.0,73.56333333333333,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,983.1633333333332,0.0,77.0,87.94,983.8666666666668,70.0,70.45666666666666,74.0,70.0,72.0,70.61333333333333,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,973.98,0.0,75.83333333333333,87.68333333333334,976.0966666666668,70.0,69.43333333333334,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,993.7533333333334,0.0,77.0,87.86666666666667,989.5166666666668,70.0,71.04333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,986.69,0.0,75.5,87.82666666666667,981.04,70.0,69.55666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,974.6833333333334,0.0,75.66666666666667,88.61000000000001,978.2166666666668,70.0,69.30333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,964.09,0.0,74.0,85.22000000000001,961.2633333333332,70.0,66.85000000000001,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,974.6833333333334,0.0,75.5,86.97666666666667,974.6833333333334,70.0,68.81333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,957.73,0.0,73.5,85.67,956.32,70.0,66.22,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,941.49,0.0,70.83333333333333,84.76333333333334,936.5466666666666,70.0,63.77666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,933.0133333333332,0.0,68.66666666666667,81.88333333333334,919.5933333333334,70.0,61.69333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,894.1666666666666,0.0,65.33333333333333,81.69666666666666,896.2866666666667,70.0,58.156666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,846.14,0.0,60.66666666666666,79.31666666666666,843.3166666666666,70.0,50.383333333333326,74.0,70.0,72.0,70.51666666666667,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,767.0333333333333,0.0,53.66666666666666,74.08666666666666,761.3866666666667,70.0,39.47,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,687.9266666666667,0.0,47.833333333333336,72.33666666666666,685.81,70.0,29.07,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,609.5333333333333,0.0,41.833333333333336,71.00666666666667,602.4666666666667,70.0,17.213333333333335,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,531.8366666666667,0.0,36.5,69.13666666666667,522.66,70.0,6.276666666666666,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,485.9333333333333,0.0,33.833333333333336,68.68,480.28,70.0,0.47,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,481.69000000000005,0.0,33.5,68.87666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,478.16,0.0,33.5,68.96333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,476.04333333333335,0.0,33.5,68.92333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,473.2166666666667,0.0,33.666666666666664,68.89999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,468.9766666666666,0.0,34.333333333333336,68.99,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,474.63,0.0,35.0,68.93666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,469.6833333333333,0.0,35.166666666666664,68.83666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,470.39,0.0,35.5,68.75,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,473.92333333333335,0.0,35.5,68.54333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,477.4533333333334,0.0,35.5,68.33333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,483.81,0.0,35.5,67.93333333333334,478.87000000000006,70.0,0.0166666666666666,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,519.1266666666667,0.0,37.5,68.49666666666667,524.7766666666666,70.0,6.263333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,581.9833333333333,0.0,42.0,69.57333333333334,587.6366666666667,70.0,15.503333333333336,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,652.6166666666667,0.0,47.16666666666666,70.71666666666667,657.5600000000001,70.0,24.883333333333336,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,726.07,0.0,54.16666666666666,71.39999999999999,736.6633333333333,70.0,35.99333333333333,74.0,70.0,72.0,68.98333333333333,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,808.7066666666666,0.0,62.0,74.06666666666666,815.0633333333334,70.0,46.803333333333335,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,848.2566666666667,0.0,66.16666666666667,79.13666666666667,844.7266666666666,70.0,50.833333333333336,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,843.31,0.0,66.5,79.72666666666667,845.4333333333334,70.0,50.903333333333336,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,866.6233333333333,0.0,69.5,79.16000000000001,872.2733333333332,70.0,54.653333333333336,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,921.0066666666668,0.0,75.5,80.06,921.71,70.0,61.57,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,937.25,0.0,78.66666666666667,83.08666666666666,938.66,70.0,63.90333333333333,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,949.9666666666668,0.0,81.16666666666667,83.17666666666666,955.6133333333332,70.0,66.44,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,978.9233333333332,0.0,84.66666666666667,86.71333333333332,979.6266666666668,70.0,69.61,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,990.93,0.0,86.83333333333333,87.88333333333333,994.46,70.0,71.82000000000001,74.0,70.0,72.0,69.57333333333334,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,1015.65,0.0,90.0,89.99666666666667,1008.5866666666668,70.0,73.58,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,1006.4666666666668,0.0,89.66666666666667,89.71333333333332,1006.4666666666668,70.0,73.41333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,1010.0,0.0,89.5,90.93666666666668,1011.4133333333332,70.0,73.92999999999999,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,1010.7033333333331,0.0,92.5,92.04333333333334,1017.77,70.0,74.57333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,1008.5833333333334,0.0,87.5,89.71999999999998,999.4033333333332,70.0,72.02999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,1008.5866666666668,0.0,87.66666666666667,89.46,1002.23,70.0,72.80333333333333,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,1014.2366666666668,0.0,90.16666666666669,93.35,1012.12,70.0,73.88333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,1008.5866666666668,0.0,87.33333333333333,90.75333333333332,1002.94,70.0,73.27333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,1007.8833333333332,0.0,89.5,90.91666666666669,1013.5333333333332,70.0,74.55,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,1020.5933333333332,0.0,89.16666666666667,90.98666666666668,1021.3,70.0,75.62666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,1021.2999999999998,0.0,90.5,91.35,1015.6466666666666,70.0,74.48333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,1016.3566666666666,0.0,90.33333333333331,91.04,1018.4733333333334,70.0,75.14666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,1022.0066666666668,0.0,90.16666666666669,92.29333333333334,1029.07,70.0,76.08,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,1034.013333333333,0.0,92.5,93.89333333333332,1028.3633333333337,70.0,76.83333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,1010.7033333333334,0.0,87.0,89.31666666666666,1007.1733333333332,70.0,73.51666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,1022.7166666666668,0.0,89.66666666666667,92.21999999999998,1024.1233333333332,70.0,76.28666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,1028.36,0.0,89.0,92.06666666666666,1022.7133333333333,70.0,75.39333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,1028.3633333333337,0.0,88.83333333333333,91.11666666666667,1028.3633333333337,70.0,75.62666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,1018.4733333333334,0.0,89.0,91.19333333333331,1021.3,70.0,74.98666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,1022.0066666666668,0.0,89.66666666666667,92.49333333333334,1028.3633333333332,70.0,76.57,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,1010.0,0.0,86.66666666666667,91.17333333333332,1014.2366666666668,70.0,74.63333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,1026.95,0.0,88.0,90.68,1017.0633333333334,70.0,74.68,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,1015.65,0.0,87.16666666666667,90.33333333333331,1019.18,70.0,75.02666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,1018.4733333333334,0.0,87.0,91.49,1023.42,70.0,75.83666666666666,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,1027.6566666666668,0.0,85.83333333333333,92.01666666666668,1020.5933333333332,70.0,75.38333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,1018.4733333333334,0.0,86.66666666666667,89.79666666666667,1012.1166666666668,70.0,73.77,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,1014.2366666666668,0.0,87.33333333333333,90.55666666666669,1017.06,70.0,74.85000000000001,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,1007.88,0.0,85.83333333333333,89.17333333333333,1009.9966666666666,70.0,73.72333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,1021.2999999999998,0.0,87.33333333333333,90.48,1019.8866666666668,70.0,75.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,1007.1733333333332,0.0,86.5,89.73,1016.3566666666666,70.0,74.71,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,1003.6433333333332,0.0,85.66666666666667,89.67666666666666,1003.6433333333332,70.0,72.94666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,1020.5933333333332,0.0,87.0,89.00666666666666,1013.53,70.0,74.43666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,1001.5233333333332,0.0,85.83333333333333,89.97666666666667,1009.9966666666666,70.0,73.88333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,1015.65,0.0,87.16666666666667,91.00333333333332,1024.1233333333334,70.0,74.96666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,1012.1166666666668,0.0,86.16666666666667,88.52999999999999,1018.4733333333334,70.0,75.05666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,1018.4733333333334,0.0,86.66666666666667,90.56666666666666,1017.0633333333334,70.0,75.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,1014.24,0.0,86.5,90.39666666666666,1012.8266666666668,70.0,74.21666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,1015.65,0.0,86.66666666666667,90.81333333333332,1017.77,70.0,74.65666666666665,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,1012.1166666666668,0.0,86.16666666666667,89.08333333333333,1008.5833333333334,70.0,73.50666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,1017.0633333333334,0.0,87.0,90.65,1017.7666666666668,70.0,74.93333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,1008.59,0.0,85.66666666666667,89.07000000000001,1003.6433333333332,70.0,73.18333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,1006.47,0.0,85.83333333333333,89.09666666666665,1007.8766666666668,70.0,73.61666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,1005.0566666666668,0.0,85.5,89.54333333333334,1005.0533333333332,70.0,73.19666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,988.1066666666666,0.0,83.5,89.48333333333333,988.8133333333334,70.0,71.03666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,985.9833333333332,0.0,82.16666666666667,87.77666666666669,974.6866666666666,70.0,68.81,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,959.1466666666666,0.0,79.83333333333333,85.35000000000001,956.3233333333334,70.0,66.27666666666666,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,946.43,0.0,78.0,85.50333333333333,940.0766666666668,70.0,64.31333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,930.1866666666666,0.0,76.5,82.46666666666667,930.8933333333334,70.0,62.84333333333333,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,911.12,0.0,74.66666666666667,81.13333333333333,905.4666666666668,70.0,59.68,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,889.2233333333334,0.0,73.0,81.82000000000001,892.0466666666666,70.0,57.27333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,882.8666666666667,0.0,71.66666666666667,82.26666666666667,877.9233333333333,70.0,55.74,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,848.2600000000001,0.0,67.5,79.35333333333334,838.37,70.0,49.76,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,820.0066666666667,0.0,65.5,77.67666666666668,820.0066666666667,70.0,47.6,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,819.3000000000001,0.0,66.0,77.72666666666667,822.1266666666667,70.0,47.76666666666667,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,817.1833333333334,0.0,66.0,77.62666666666667,810.1199999999999,70.0,46.16333333333333,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,782.5766666666667,0.0,61.833333333333336,76.21666666666665,770.5666666666666,70.0,40.63,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,748.6700000000001,0.0,59.333333333333336,76.12333333333333,745.8466666666667,70.0,37.43666666666667,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,725.3633333333333,0.0,57.16666666666666,75.57,721.1266666666667,70.0,34.11,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,690.0466666666666,0.0,54.5,74.70666666666666,681.5733333333334,70.0,28.44333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,755.0266666666666,0.0,61.5,70.33,758.56,70.0,39.403333333333336,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,820.7133333333333,0.0,70.83333333333333,75.28333333333335,818.5933333333332,70.0,47.24,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,774.0966666666667,0.0,67.33333333333333,70.94,780.4533333333334,70.0,41.580000000000005,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,812.9433333333333,0.0,71.33333333333333,75.03,801.6433333333333,70.0,44.39666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,783.2800000000001,0.0,68.33333333333333,72.80666666666667,790.34,70.0,43.18666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,810.1166666666667,0.0,70.16666666666667,74.92333333333333,807.29,70.0,45.60666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,890.64,0.0,82.16666666666667,73.15333333333334,898.4033333333333,70.0,58.453333333333326,74.0,70.0,72.0,69.34666666666668,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,946.4333333333334,0.0,88.16666666666667,77.64666666666666,947.8433333333332,70.0,65.10666666666667,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,965.5033333333334,0.0,88.5,78.23333333333333,957.7333333333332,70.0,66.62666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,970.4466666666668,0.0,90.83333333333331,80.11,975.39,70.0,68.98,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,976.8033333333332,0.0,90.5,81.93333333333334,980.3333333333334,70.0,69.63,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,980.3333333333334,0.0,88.66666666666667,82.3,978.9233333333332,70.0,69.67333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,964.0866666666666,0.0,85.16666666666667,83.26333333333334,957.73,70.0,67.01333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,889.93,0.0,73.83333333333333,77.37333333333333,884.2800000000001,70.0,55.9,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,935.1333333333332,0.0,80.16666666666667,82.43666666666667,935.1333333333332,70.0,63.54,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,894.1666666666666,0.0,74.66666666666667,79.61666666666666,896.9900000000001,70.0,58.17666666666667,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,968.3266666666668,0.0,83.66666666666667,79.35666666666667,972.5666666666666,70.0,68.64,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,945.7266666666666,0.0,81.5,83.54666666666667,940.7833333333334,70.0,64.22333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,905.47,0.0,75.33333333333333,79.42999999999999,904.7633333333332,70.0,59.330000000000005,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,970.4466666666668,0.0,82.5,79.19,964.7966666666669,70.0,67.58666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,971.15,0.0,84.66666666666667,79.25,969.0366666666667,70.0,68.09,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3454
