time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 23:15:00,911.12,0.0,77.5,81.80666666666666,901.94,70.0,59.366666666666674,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,949.2566666666668,0.0,80.83333333333333,78.72666666666667,949.2566666666668,70.0,65.19666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,981.0433333333334,0.0,84.16666666666667,80.83,972.5666666666666,70.0,68.64,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,973.27,0.0,85.33333333333333,79.93333333333334,972.5666666666666,70.0,68.60333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,954.91,0.0,84.33333333333333,83.75666666666667,949.9633333333333,70.0,65.55,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,926.6566666666666,0.0,80.16666666666667,80.69666666666666,928.7766666666666,70.0,62.92,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,982.4533333333331,0.0,86.33333333333333,84.27,970.4433333333332,70.0,68.39333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,910.4166666666666,0.0,77.5,79.75,900.5266666666666,70.0,58.67666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,948.5533333333332,0.0,84.5,82.58666666666666,947.14,70.0,65.03333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,906.1733333333332,0.0,78.16666666666667,79.00333333333334,907.5833333333334,70.0,59.06333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,940.7833333333332,0.0,83.83333333333333,83.39666666666666,935.84,70.0,63.99,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,903.3533333333334,0.0,79.33333333333333,79.11,908.2933333333334,70.0,59.900000000000006,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,918.8866666666668,0.0,82.66666666666667,84.32333333333334,920.3,70.0,61.54999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,853.1999999999999,0.0,74.0,82.92666666666666,851.79,70.0,51.63,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,836.2533333333334,0.0,71.83333333333333,81.64999999999999,841.1933333333333,70.0,50.73,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,827.07,0.0,71.66666666666667,79.94666666666666,834.1333333333333,70.0,49.54333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,853.91,0.0,74.16666666666667,75.35000000000001,857.4366666666666,70.0,52.9,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,927.3633333333332,0.0,83.16666666666667,82.33666666666666,924.5366666666667,70.0,62.43,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,858.8533333333334,0.0,74.33333333333333,78.84666666666668,851.79,70.0,52.01333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,925.2433333333332,0.0,83.66666666666667,80.63666666666667,925.9533333333334,70.0,62.400000000000006,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,864.5066666666667,0.0,75.66666666666667,82.54,856.0266666666666,70.0,52.48333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,851.79,0.0,72.83333333333333,81.15666666666667,838.3733333333333,70.0,49.796666666666674,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,841.1933333333333,0.0,72.5,78.75333333333333,831.3066666666667,70.0,49.14666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,835.5466666666667,0.0,72.33333333333333,79.12333333333333,836.2533333333334,70.0,49.84333333333333,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,841.9,0.0,73.0,80.35333333333334,842.6066666666666,70.0,50.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,839.7833333333333,0.0,73.33333333333333,80.87,835.5433333333334,70.0,49.77333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,829.8933333333334,0.0,72.83333333333333,78.00333333333333,827.7733333333334,70.0,48.61333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,826.3633333333333,0.0,72.83333333333333,79.86,836.2533333333334,70.0,49.71333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,839.0766666666667,0.0,73.33333333333333,80.49666666666667,835.5466666666666,70.0,49.8,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,839.7866666666667,0.0,73.66666666666667,81.77333333333333,842.6066666666666,70.0,50.57,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,853.91,0.0,74.66666666666667,81.47666666666667,854.6133333333333,70.0,52.14000000000001,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,863.8000000000001,0.0,76.66666666666667,80.73,871.5666666666666,70.0,54.946666666666665,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,896.2866666666667,0.0,80.33333333333333,80.05,899.8166666666666,70.0,58.47,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,923.1233333333332,0.0,84.5,81.5,927.36,70.0,62.02666666666667,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,955.6166666666668,0.0,90.33333333333331,83.86333333333333,959.8533333333334,70.0,67.04333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,966.9133333333332,0.0,92.66666666666669,86.81666666666666,968.33,70.0,68.14999999999999,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,964.09,0.0,91.83333333333331,86.10666666666667,961.97,70.0,66.83,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,966.21,0.0,91.5,86.29,964.09,70.0,67.67333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,969.74,0.0,93.16666666666669,86.80333333333334,967.6233333333332,70.0,67.99,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,972.5666666666666,0.0,95.0,89.00999999999999,968.3266666666668,70.0,68.16666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,964.09,0.0,92.5,87.77,972.5666666666666,70.0,68.83999999999999,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,964.09,0.0,91.16666666666669,85.78000000000002,958.44,70.0,66.44,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,974.6833333333334,0.0,92.16666666666669,86.55666666666667,972.5666666666666,70.0,68.85000000000001,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,977.51,0.0,93.33333333333331,87.65333333333335,973.98,70.0,68.95,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,969.74,0.0,93.5,86.89333333333333,978.2166666666668,70.0,69.85666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,980.3366666666668,0.0,95.5,89.08,983.16,70.0,70.60333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,973.2733333333332,0.0,95.33333333333331,88.47333333333334,983.1566666666668,70.0,70.02,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,981.75,0.0,95.33333333333331,88.43666666666667,977.5066666666668,70.0,69.40333333333332,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,972.5666666666666,0.0,94.83333333333331,87.94,973.2733333333334,70.0,68.70333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,971.8566666666666,0.0,92.0,85.49666666666667,964.7966666666669,70.0,66.95333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,976.8033333333332,0.0,94.66666666666669,89.55,988.81,70.0,70.76666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,988.81,0.0,94.66666666666669,88.27333333333333,982.4533333333334,70.0,70.61,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,978.2133333333333,0.0,93.0,88.79666666666667,985.28,70.0,70.55666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,983.8633333333332,0.0,93.83333333333331,88.92,983.16,70.0,69.91,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,990.2233333333334,0.0,94.83333333333331,89.44333333333334,989.5166666666668,70.0,70.84666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,997.99,0.0,95.83333333333331,89.80666666666667,992.3433333333332,70.0,71.88333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,985.28,0.0,93.0,87.11666666666667,980.3366666666668,70.0,69.64,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,992.34,0.0,94.0,89.50333333333333,995.8766666666668,70.0,71.99,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,977.51,0.0,92.33333333333331,87.87666666666667,977.5066666666668,70.0,69.56,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,993.7533333333334,0.0,98.0,90.07000000000001,1007.1733333333332,70.0,73.52,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,985.28,0.0,91.0,88.28666666666668,984.5733333333334,70.0,70.75333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,996.58,0.0,87.83333333333333,88.60333333333334,988.81,70.0,70.85333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,988.1066666666668,0.0,83.83333333333333,87.31333333333333,979.6266666666668,70.0,69.87,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,985.28,0.0,83.66666666666667,87.35666666666667,982.4566666666666,70.0,70.39999999999999,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,990.22,0.0,84.0,88.67,993.05,70.0,71.83999999999999,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,995.1666666666666,0.0,84.5,90.06,1000.82,70.0,72.74,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,976.8,0.0,81.66666666666667,87.58666666666666,984.5733333333334,70.0,70.14666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,976.0966666666668,0.0,81.16666666666667,87.81666666666666,978.2166666666668,70.0,68.86666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,966.21,0.0,80.0,86.97666666666667,972.5666666666666,70.0,68.91666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,972.5633333333334,0.0,79.16666666666667,86.38,965.5033333333334,70.0,67.75666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,971.8566666666666,0.0,79.33333333333333,87.50666666666666,969.74,70.0,68.54,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,966.9133333333332,0.0,78.83333333333333,87.45333333333333,970.4466666666668,70.0,68.19666666666667,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,959.85,0.0,78.33333333333333,86.28666666666668,961.97,70.0,67.39333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,954.2033333333334,0.0,76.83333333333333,86.49666666666667,947.8466666666668,70.0,65.32333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,942.1933333333332,0.0,75.0,85.03,934.4233333333332,70.0,63.333333333333336,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,921.0066666666668,0.0,73.66666666666667,83.8,921.7133333333333,70.0,61.60333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,921.7133333333333,0.0,73.16666666666667,82.18333333333334,916.0633333333334,70.0,60.79666666666666,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,901.23,0.0,70.33333333333333,82.79333333333334,890.6366666666667,70.0,57.32,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,856.0266666666666,0.0,65.83333333333333,81.75,848.2566666666667,70.0,51.53333333333333,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,822.8333333333334,0.0,62.0,78.03,817.18,70.0,47.09333333333333,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,760.68,0.0,55.833333333333336,75.83666666666666,755.7333333333332,70.0,38.59666666666666,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,697.1133333333333,0.0,50.333333333333336,74.29666666666667,690.0466666666666,70.0,30.05666666666667,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,608.8266666666667,0.0,43.0,72.35000000000001,603.1733333333333,70.0,17.283333333333335,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,518.42,0.0,37.333333333333336,70.28,514.18,70.0,5.153333333333333,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,486.6333333333334,0.0,34.833333333333336,69.83999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,481.69000000000005,0.0,34.5,69.75666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,477.45666666666665,0.0,34.5,69.76333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,473.92333333333335,0.0,34.5,69.83666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,467.5633333333333,0.0,34.833333333333336,69.89999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,473.2166666666667,0.0,35.666666666666664,69.99,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,472.51,0.0,36.333333333333336,69.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.92666666666666,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,473.92333333333335,0.0,36.5,69.82333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.03,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,472.51,0.0,36.5,69.8,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.10666666666667,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,473.2166666666667,0.0,36.5,69.80666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.16333333333334,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,472.51,0.0,36.5,69.77333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.11,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,473.2166666666667,0.0,36.5,69.63333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.90333333333334,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,477.45666666666665,0.0,36.5,69.43333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,478.16,0.0,36.5,69.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,468.27,0.0,36.5,69.04333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,474.63,0.0,36.5,68.85333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,484.5133333333333,0.0,36.66666666666666,68.62333333333333,485.9333333333333,70.0,0.96,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,521.9533333333333,0.0,39.0,69.31666666666666,529.7199999999999,70.0,7.13,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,579.8666666666667,0.0,43.16666666666666,70.32,588.3433333333334,70.0,15.476666666666668,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,645.5533333333334,0.0,48.0,71.65333333333332,652.6166666666667,70.0,24.186666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,713.3566666666666,0.0,54.333333333333336,72.41000000000001,721.1233333333333,70.0,34.276666666666664,74.0,70.0,72.0,69.06666666666666,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,776.2166666666667,0.0,61.0,73.78333333333333,786.81,70.0,42.85,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,832.7199999999999,0.0,65.66666666666667,74.89,829.8966666666666,70.0,48.74666666666667,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,846.1433333333334,0.0,67.83333333333333,80.36666666666666,846.1366666666667,70.0,51.21666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,846.14,0.0,67.5,80.88,844.02,70.0,50.74333333333333,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,853.2033333333334,0.0,69.5,80.58333333333333,859.56,70.0,53.14333333333334,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,885.69,0.0,72.83333333333333,80.01,887.1066666666666,70.0,56.99,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,911.12,0.0,75.5,79.80666666666666,911.8233333333334,70.0,60.16,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,928.0666666666666,0.0,79.16666666666667,82.90333333333334,933.72,70.0,63.31333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,930.8933333333332,0.0,79.5,82.67333333333333,933.0133333333332,70.0,63.406666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,943.6066666666666,0.0,80.16666666666667,84.36666666666667,944.3133333333334,70.0,64.60666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,970.45,0.0,84.33333333333333,85.91000000000001,969.0333333333332,70.0,68.20666666666666,74.0,70.0,72.0,69.66333333333333,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,973.98,0.0,84.66666666666667,86.94333333333333,976.0933333333332,70.0,69.57,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,983.16,0.0,87.0,86.48666666666666,985.9833333333332,70.0,70.58,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,980.3366666666668,0.0,87.0,87.19333333333333,985.9866666666668,70.0,70.21666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,1002.23,0.0,89.33333333333333,89.31666666666666,995.8733333333332,70.0,71.85000000000001,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,989.5166666666668,0.0,87.66666666666667,88.89333333333333,987.3966666666666,70.0,70.68666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,1005.76,0.0,89.83333333333333,90.62,1004.35,70.0,72.94,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,1007.88,0.0,90.5,89.85333333333334,999.4066666666668,70.0,72.37333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,1014.2366666666668,0.0,90.66666666666669,89.60000000000001,1009.29,70.0,73.73333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,1009.29,0.0,90.83333333333331,90.57666666666668,1010.0,70.0,74.34666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,1011.4133333333332,0.0,91.5,91.43,1010.7066666666666,70.0,74.00333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,1005.0566666666668,0.0,91.5,90.15333333333332,1004.35,70.0,72.96333333333332,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,1017.0633333333334,0.0,93.66666666666669,91.58,1020.5933333333332,70.0,75.19666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,1016.36,0.0,92.33333333333331,90.70666666666666,1012.1166666666668,70.0,74.01333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,1014.9433333333332,0.0,97.83333333333331,92.59,1030.48,70.0,76.99666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,1012.12,0.0,92.0,90.49333333333334,1012.12,70.0,74.31,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,1026.246666666667,0.0,90.33333333333331,91.23333333333332,1023.42,70.0,75.53333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,1015.65,0.0,95.83333333333331,92.93666666666668,1024.8333333333333,70.0,75.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,1017.0633333333332,0.0,98.16666666666669,91.74333333333334,1029.07,70.0,76.35666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,1025.5366666666666,0.0,93.83333333333331,92.8,1026.246666666667,70.0,76.05,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,1012.8233333333332,0.0,95.0,92.3,1027.66,70.0,76.51,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,1027.6566666666668,0.0,96.0,93.68333333333334,1031.1899999999998,70.0,76.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,1021.2999999999998,0.0,88.5,91.44666666666666,1020.5933333333332,70.0,75.08,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,1029.0666666666666,0.0,92.83333333333331,93.48333333333332,1034.7233333333334,70.0,77.08,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,1023.42,0.0,98.33333333333331,91.89666666666666,1036.1333333333332,70.0,77.95666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,1029.7766666666666,0.0,92.83333333333331,91.41333333333334,1026.24,70.0,76.13333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,1025.5366666666666,0.0,87.5,91.36333333333334,1026.243333333333,70.0,75.52333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,1045.3166666666666,0.0,91.0,93.98666666666668,1042.486666666667,70.0,78.07333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,1031.1866666666667,0.0,97.0,93.55,1046.02,70.0,79.33333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,1039.6633333333332,0.0,92.5,92.57666666666668,1026.95,70.0,76.17666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,1038.9533333333334,0.0,88.5,91.96666666666664,1038.9566666666667,70.0,77.61333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,1038.253333333333,0.0,89.66666666666667,93.5,1046.0166666666669,70.0,78.71333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,1050.26,0.0,89.5,93.63333333333333,1038.9566666666667,70.0,77.99666666666667,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,1040.37,0.0,89.83333333333333,91.12666666666668,1036.84,70.0,77.69,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,1043.9033333333334,0.0,89.83333333333333,94.2,1053.7866666666666,70.0,79.50333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,1054.496666666667,0.0,94.16666666666669,94.46333333333332,1054.496666666667,70.0,80.03,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,1043.1966666666667,0.0,88.16666666666667,93.08333333333331,1036.1333333333334,70.0,77.09,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,1020.5933333333332,0.0,84.83333333333333,90.1,1014.9433333333332,70.0,74.95333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,1039.6633333333332,0.0,89.33333333333333,93.34666666666664,1038.9566666666667,70.0,77.39333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,1036.8366666666668,0.0,85.66666666666667,93.88333333333333,1029.7766666666666,70.0,76.93333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,1011.4133333333332,0.0,82.66666666666667,90.63,1014.94,70.0,74.64999999999999,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,1018.4766666666666,0.0,82.0,91.08666666666666,1016.3566666666668,70.0,74.82333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,1010.0,0.0,81.83333333333333,90.39333333333332,1012.12,70.0,74.14999999999999,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,997.2866666666667,0.0,80.5,90.84,1002.9366666666666,70.0,73.04333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,971.1533333333332,0.0,77.5,89.82333333333334,978.2166666666668,70.0,69.46333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,967.62,0.0,76.0,87.11,964.7966666666669,70.0,67.85333333333334,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,968.3266666666668,0.0,76.33333333333333,87.39333333333333,964.7966666666669,70.0,67.76,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,935.8366666666668,0.0,72.66666666666667,84.54666666666667,930.1866666666666,70.0,62.97666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,923.1233333333332,0.0,71.83333333333333,82.92666666666666,923.83,70.0,61.81666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,901.2333333333332,0.0,70.66666666666667,83.47666666666667,907.59,70.0,59.71333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,881.4533333333334,0.0,67.83333333333333,84.38,877.2166666666667,70.0,55.39666666666667,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,858.8533333333334,0.0,65.0,84.43666666666667,849.6733333333333,70.0,51.59333333333333,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,829.8933333333334,0.0,63.16666666666666,80.15666666666667,834.84,70.0,49.67666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,832.0133333333333,0.0,63.16666666666666,82.39666666666666,835.5433333333334,70.0,49.553333333333335,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,830.6033333333334,0.0,63.0,82.68,832.0166666666668,70.0,49.03333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,811.5300000000001,0.0,61.5,76.30666666666667,820.7133333333333,70.0,47.59,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,926.66,0.0,74.66666666666667,78.59666666666668,931.6033333333334,70.0,63.223333333333336,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,930.8933333333332,0.0,85.5,79.58333333333333,954.91,70.0,66.17333333333333,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,961.2633333333332,0.0,99.83333333333331,82.49333333333334,973.98,70.0,69.24666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,974.68,0.0,91.5,81.81,973.27,70.0,68.67333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,971.86,0.0,86.5,81.94666666666667,962.6766666666668,70.0,67.68666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,945.02,0.0,79.33333333333333,78.66000000000001,940.7833333333332,70.0,64.43666666666667,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,887.8100000000001,0.0,72.16666666666667,75.42666666666666,883.5733333333334,70.0,56.34333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,846.1366666666667,0.0,65.5,72.40333333333334,837.6633333333333,70.0,49.876666666666665,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,825.6566666666668,0.0,62.5,70.33999999999999,820.7133333333335,70.0,47.59,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,772.6866666666666,0.0,57.0,68.92666666666666,766.3299999999999,70.0,40.13,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,725.3633333333333,0.0,51.5,67.50333333333333,715.4766666666666,70.0,32.95666666666667,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,656.8533333333334,0.0,44.833333333333336,67.16000000000001,648.3766666666667,70.0,23.563333333333333,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,581.99,0.0,38.833333333333336,66.55333333333333,572.8033333333333,70.0,13.25,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,517.7133333333333,0.0,35.0,65.02333333333333,507.11666666666673,70.0,4.146666666666667,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,480.98333333333335,0.0,32.666666666666664,64.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,479.5733333333333,0.0,32.833333333333336,64.88,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,480.28,0.0,33.0,64.79,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,488.0466666666666,0.0,33.5,64.86666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,478.16,0.0,33.0,64.68333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,482.4,0.0,33.0,64.44,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,474.63,0.0,33.333333333333336,64.53333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,479.5733333333333,0.0,33.666666666666664,64.40666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,479.5733333333333,0.0,33.5,66.78333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,477.4533333333333,0.0,33.5,65.57666666666667,479.57666666666665,70.0,0.1466666666666666,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,485.93,0.0,33.833333333333336,66.75333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,555.8533333333334,0.0,38.333333333333336,68.61666666666666,558.68,70.0,10.733333333333334,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,598.9366666666666,0.0,41.66666666666666,68.59333333333333,602.4666666666667,70.0,17.393333333333334,74.0,70.0,72.0,69.40666666666667,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,651.2033333333334,0.0,45.5,72.16333333333334,648.3766666666667,70.0,23.743333333333336,74.0,70.0,72.0,69.34333333333333,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,621.5366666666667,0.0,43.333333333333336,70.39999999999999,627.1866666666666,70.0,20.71666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,766.3266666666667,0.0,54.833333333333336,71.61,764.9166666666666,70.0,39.95,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,741.61,0.0,53.5,73.79333333333334,745.8466666666667,70.0,37.15,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,755.0266666666666,0.0,53.66666666666666,73.99666666666667,755.0300000000001,70.0,38.49,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,779.04,0.0,56.0,74.56666666666666,780.4533333333334,70.0,42.17,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,800.23,0.0,58.5,75.33999999999999,803.7633333333333,70.0,45.21666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,834.84,0.0,61.5,76.75333333333333,832.0133333333333,70.0,49.303333333333335,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,836.9566666666666,0.0,62.66666666666666,78.76333333333334,840.4866666666667,70.0,50.39666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,839.0766666666667,0.0,63.0,79.18333333333334,841.9033333333333,70.0,50.44,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,835.5466666666667,0.0,63.16666666666666,80.09333333333333,844.7266666666666,70.0,51.02,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,847.5533333333333,0.0,64.16666666666667,80.52666666666667,853.9066666666666,70.0,52.2,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,877.2133333333335,0.0,68.0,80.77,880.7466666666666,70.0,55.903333333333336,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,903.35,0.0,71.33333333333333,79.87,912.5333333333332,70.0,60.32333333333333,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,938.6633333333332,0.0,73.83333333333333,82.18,933.72,70.0,63.2,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,929.48,0.0,75.66666666666667,83.85333333333334,935.8366666666668,70.0,63.75333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,946.4333333333334,0.0,76.33333333333333,83.78333333333333,946.43,70.0,65.26333333333334,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,969.0333333333332,0.0,79.16666666666667,85.73333333333333,970.4466666666668,70.0,68.53,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,967.62,0.0,78.33333333333333,85.55,969.0333333333332,70.0,68.27666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,978.9233333333332,0.0,79.66666666666667,87.0,978.2166666666668,70.0,69.31,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,976.8033333333332,0.0,79.33333333333333,86.24666666666667,978.2166666666668,70.0,69.46666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,986.6933333333332,0.0,81.5,86.09333333333332,981.0433333333334,70.0,69.41,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,981.04,0.0,81.16666666666667,87.14666666666666,988.1066666666666,70.0,70.74,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,982.4533333333331,0.0,80.33333333333333,88.33666666666666,983.1566666666666,70.0,70.18666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,994.46,0.0,81.83333333333333,87.98,994.46,70.0,71.54,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,1001.17,0.0,82.25,87.99,1002.23,70.0,73.03,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,1002.9366666666666,0.0,84.66666666666667,89.61666666666667,1007.1733333333332,70.0,73.45333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,1007.1766666666668,0.0,83.16666666666667,88.02666666666666,999.4033333333332,70.0,72.30666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,1009.29,0.0,85.0,89.31666666666666,1010.7033333333334,70.0,73.98666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,1039.6633333333332,0.0,86.33333333333333,93.44,1036.1366666666663,70.0,77.94666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,1038.25,0.0,79.0,91.43333333333334,1030.48,70.0,76.87,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,1020.5933333333334,0.0,78.66666666666667,90.97666666666667,1023.4166666666666,70.0,75.80666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,1019.89,0.0,78.5,90.33,1023.42,70.0,76.30333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,1024.1233333333332,0.0,78.66666666666667,89.51333333333332,1024.8333333333333,70.0,76.12333333333333,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,1026.243333333333,0.0,79.0,90.83666666666666,1026.246666666667,70.0,76.27999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,1031.8933333333332,0.0,80.66666666666667,92.23333333333332,1034.013333333333,70.0,77.32666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,1044.6066666666666,0.0,81.83333333333333,92.61666666666667,1043.9033333333334,70.0,78.7,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,1036.13,0.0,80.33333333333333,92.27333333333333,1035.4233333333334,70.0,77.41333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,1040.37,0.0,82.16666666666667,92.33333333333331,1043.9,70.0,78.57000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,1047.4333333333334,0.0,83.83333333333333,92.33666666666666,1058.7333333333331,70.0,80.66000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,1060.1466666666668,0.0,84.66666666666667,92.51,1055.2,70.0,80.13333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,1056.6133333333337,0.0,85.16666666666667,93.06333333333332,1060.8533333333337,70.0,81.29333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,1057.3233333333335,0.0,84.66666666666667,93.09666666666664,1053.79,70.0,79.79666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,1057.32,0.0,84.83333333333333,93.91333333333334,1058.0266666666666,70.0,81.08333333333333,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,1068.62,0.0,85.66666666666667,93.97333333333331,1065.7966666666669,70.0,81.54666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,1057.32,0.0,85.16666666666667,93.04333333333334,1060.8533333333332,70.0,80.76333333333334,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,1063.68,0.0,87.0,94.21,1067.9166666666667,70.0,82.42333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,1052.3766666666668,0.0,86.16666666666667,92.94333333333331,1055.2033333333334,70.0,80.99333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,1054.496666666667,0.0,85.5,94.10666666666668,1056.6166666666666,70.0,79.85666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,1055.91,0.0,86.33333333333333,94.33333333333331,1062.97,70.0,81.34333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,1046.7299999999998,0.0,84.66666666666667,93.20333333333332,1041.0766666666666,70.0,78.06333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,1036.84,0.0,83.16666666666667,92.69333333333331,1033.3033333333333,70.0,77.21,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,1012.8266666666668,0.0,80.66666666666667,89.64333333333333,1008.5866666666668,70.0,73.8,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,987.4,0.0,77.83333333333333,89.38666666666666,983.8666666666668,70.0,70.52666666666666,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,983.16,0.0,77.33333333333333,87.83666666666666,981.7466666666666,70.0,69.94666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,948.5533333333332,0.0,74.83333333333333,85.41000000000001,951.3766666666668,70.0,65.66000000000001,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,935.84,0.0,73.66666666666667,84.68666666666667,935.8366666666668,70.0,63.54,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,933.7166666666668,0.0,74.5,84.74666666666667,935.8366666666668,70.0,64.07000000000001,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,947.8433333333332,0.0,75.33333333333333,87.55333333333333,947.1366666666668,70.0,65.13333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,921.0066666666668,0.0,73.0,85.54333333333334,914.65,70.0,60.96666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,940.7833333333332,0.0,76.0,81.72666666666667,944.3133333333334,70.0,64.64999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,991.6333333333332,0.0,81.5,85.11333333333333,993.7566666666668,70.0,71.39999999999999,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,999.4066666666668,0.0,82.0,85.56333333333333,997.9933333333332,70.0,72.73,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,1012.8233333333334,0.0,81.33333333333333,85.66333333333334,1007.1733333333332,70.0,73.28333333333333,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,1006.47,0.0,81.0,85.91333333333334,1005.0566666666668,70.0,73.33,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,988.1066666666666,0.0,80.16666666666667,85.85333333333334,999.4033333333332,70.0,72.37333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,979.63,0.0,78.83333333333333,84.41666666666667,983.8666666666668,70.0,70.19,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,972.5666666666666,0.0,78.16666666666667,83.37333333333333,974.6866666666666,70.0,69.42666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,969.0333333333332,0.0,77.83333333333333,81.44666666666667,969.0333333333332,70.0,67.99,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,959.8533333333334,0.0,76.0,81.68333333333334,949.9633333333333,70.0,65.47666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,925.9500000000002,0.0,73.0,78.91666666666667,925.9500000000002,70.0,62.45,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,921.0066666666668,0.0,71.16666666666667,77.95,915.3533333333334,70.0,60.9,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,887.1033333333334,0.0,67.16666666666667,77.88333333333334,882.8633333333333,70.0,56.13,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,835.5466666666666,0.0,63.0,75.46666666666667,845.4333333333334,70.0,50.74666666666667,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,832.0133333333333,0.0,62.66666666666666,72.69666666666667,835.5466666666667,70.0,49.70333333333334,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,819.3000000000001,0.0,61.0,71.03,820.0033333333334,70.0,47.6,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,788.2233333333334,0.0,58.333333333333336,70.14999999999999,782.5733333333334,70.0,42.12,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,729.6,0.0,53.333333333333336,69.27999999999999,720.4166666666666,70.0,33.903333333333336,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,654.0300000000001,0.0,48.0,68.54666666666667,644.8466666666667,70.0,23.236666666666665,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,548.79,0.0,41.333333333333336,66.7,541.7266666666666,70.0,8.743333333333334,74.0,70.0,72.0,71.23,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,486.6366666666666,0.0,37.333333333333336,65.93,478.87000000000006,70.0,0.11,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,488.0466666666666,0.0,37.0,66.10333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.71666666666667,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,483.1033333333333,0.0,37.0,66.11666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,477.45666666666665,0.0,37.0,66.02,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,483.1066666666666,0.0,37.0,66.13,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.53,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,480.2833333333333,0.0,37.0,66.08999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,480.2833333333333,0.0,37.0,66.07333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,478.87000000000006,0.0,37.0,66.05,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,478.16,0.0,37.0,65.90333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,475.3366666666666,0.0,37.0,65.75,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,474.63,0.0,37.0,65.57000000000001,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,483.1033333333333,0.0,37.0,65.43666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,485.22333333333336,0.0,37.0,65.14999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,492.2866666666667,0.0,37.66666666666666,65.00666666666666,492.29,70.0,1.856666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,562.9166666666666,0.0,42.5,66.17666666666666,568.5666666666667,70.0,12.590000000000002,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,658.97,0.0,49.333333333333336,67.25333333333333,670.9766666666666,70.0,26.453333333333333,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,768.4466666666667,0.0,58.333333333333336,68.16,774.8033333333333,70.0,41.36666666666667,74.0,70.0,72.0,68.72333333333334,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,837.6633333333333,0.0,65.66666666666667,72.39999999999999,841.1966666666667,70.0,50.376666666666665,74.0,70.0,72.0,68.73666666666666,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,842.6066666666666,0.0,67.66666666666667,75.56666666666666,853.2033333333333,70.0,52.21666666666667,74.0,70.0,72.0,69.08666666666666,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,860.2666666666668,0.0,69.5,75.76333333333334,872.98,70.0,54.91,74.0,70.0,72.0,69.22333333333333,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,923.8333333333334,0.0,74.66666666666667,75.23666666666666,921.0066666666668,70.0,61.57333333333333,74.0,70.0,72.0,69.19333333333334,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,932.3066666666668,0.0,76.16666666666667,77.34666666666668,933.0133333333332,70.0,63.15333333333333,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,936.5466666666666,0.0,77.16666666666667,79.16000000000001,938.6633333333332,70.0,63.76,74.0,70.0,72.0,69.52999999999999,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,945.7266666666666,0.0,78.16666666666667,79.26333333333334,945.02,70.0,64.78333333333335,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,961.2666666666668,0.0,79.33333333333333,79.43,954.2033333333334,70.0,66.11666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,965.5033333333334,0.0,81.83333333333333,79.68333333333334,971.86,70.0,68.56,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,981.7466666666666,0.0,81.83333333333333,80.99,974.6833333333334,70.0,68.71,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,922.4166666666666,0.0,76.83333333333333,83.39666666666666,921.01,70.0,61.68,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,914.65,0.0,75.16666666666667,77.70666666666666,918.18,70.0,61.00333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3761
