time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 04:00:00,974.6833333333334,0.0,81.66666666666667,82.05333333333334,975.39,70.0,69.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,938.6633333333332,0.0,79.66666666666667,82.64333333333333,942.9033333333332,70.0,64.67666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,914.65,0.0,76.16666666666667,81.38,918.18,70.0,61.05666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,911.1166666666668,0.0,76.0,83.22,906.88,70.0,59.88,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,857.44,0.0,69.66666666666667,81.02666666666666,854.6133333333333,70.0,52.27666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,842.6066666666666,0.0,68.16666666666667,81.48666666666666,844.7266666666666,70.0,50.63666666666666,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,838.3733333333333,0.0,68.16666666666667,79.90333333333334,840.4866666666667,70.0,50.14000000000001,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,854.6133333333333,0.0,70.5,76.19666666666667,853.9066666666668,70.0,51.60666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,925.95,0.0,80.16666666666667,82.57000000000001,929.4833333333332,70.0,62.09,74.0,70.0,72.0,69.63333333333334,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,914.65,0.0,79.0,80.66000000000001,921.0033333333334,70.0,60.97,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,912.53,0.0,78.16666666666667,82.37666666666667,902.64,70.0,59.43000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,935.13,0.0,82.33333333333333,80.88333333333333,933.0166666666668,70.0,63.43666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,900.5233333333334,0.0,78.66666666666667,79.25,909.0,70.0,59.586666666666666,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,952.0833333333334,0.0,85.0,83.82666666666667,947.1366666666668,70.0,65.18666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,926.66,0.0,82.83333333333333,80.31666666666666,929.4833333333332,70.0,62.74333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,925.2466666666666,0.0,82.33333333333333,82.41666666666667,913.9433333333332,70.0,60.47333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,900.5233333333334,0.0,83.5,78.87666666666667,907.5833333333334,70.0,60.70666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,899.82,0.0,83.33333333333333,79.93333333333334,904.0566666666668,70.0,59.14000000000001,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,952.79,0.0,88.66666666666667,83.12,947.8466666666668,70.0,65.5,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,906.8833333333332,0.0,83.5,78.56333333333333,912.5333333333332,70.0,60.34333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,935.1333333333332,0.0,85.0,84.41666666666667,923.8333333333334,70.0,61.99333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,935.1333333333332,0.0,84.0,81.79333333333334,929.48,70.0,62.656666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,906.1733333333332,0.0,80.83333333333333,81.73333333333333,904.76,70.0,59.04333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,945.0233333333332,0.0,86.83333333333333,82.33,942.1933333333332,70.0,64.50666666666666,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,899.11,0.0,78.66666666666667,81.35666666666667,887.8100000000001,70.0,57.00666666666666,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,863.7966666666666,0.0,75.33333333333333,81.69666666666667,866.6233333333333,70.0,53.870000000000005,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,842.6066666666666,0.0,73.33333333333333,81.63666666666667,848.2566666666667,70.0,51.453333333333326,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,836.9566666666666,0.0,73.0,80.55,839.08,70.0,50.17666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,900.5266666666666,0.0,81.66666666666667,79.89999999999999,909.7033333333331,70.0,59.76666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,911.1166666666668,0.0,83.33333333333333,84.59666666666666,906.1766666666666,70.0,60.24,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,921.0066666666668,0.0,84.5,80.60000000000001,918.1833333333334,70.0,61.373333333333335,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,923.1233333333332,0.0,84.83333333333333,81.94333333333333,916.7666666666668,70.0,61.28666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,904.76,0.0,81.0,80.52666666666667,897.6999999999999,70.0,58.22666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,884.2800000000001,0.0,79.16666666666667,80.83999999999999,875.8033333333333,70.0,55.336666666666666,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,844.7266666666666,0.0,75.83333333333333,79.58,848.9666666666667,70.0,50.95666666666667,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,842.6066666666666,0.0,74.83333333333333,79.03666666666668,836.9566666666666,70.0,49.77,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,878.6300000000001,0.0,84.33333333333333,76.69,891.3433333333334,70.0,57.52333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,899.8166666666666,0.0,79.83333333333333,83.06666666666666,891.34,70.0,57.57666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,923.1266666666668,0.0,79.66666666666667,78.26666666666667,921.0033333333334,70.0,61.02666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,887.1033333333334,0.0,73.83333333333333,78.66,884.9833333333332,70.0,56.59333333333333,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,937.2533333333334,0.0,81.83333333333333,78.12,949.2566666666668,70.0,65.34,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,957.7333333333332,0.0,85.0,79.66333333333334,958.44,70.0,66.71,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,969.0333333333332,0.0,84.83333333333333,81.47,972.5666666666666,70.0,68.45333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,973.2733333333334,0.0,84.0,80.45666666666666,971.15,70.0,68.42,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,965.5033333333334,0.0,82.16666666666667,80.41333333333334,969.0333333333332,70.0,68.05333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,956.3233333333334,0.0,80.16666666666667,80.79,958.4366666666666,70.0,66.69,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,940.0766666666668,0.0,77.66666666666667,81.01,938.6666666666666,70.0,63.98,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,928.7766666666666,0.0,75.5,78.45333333333333,929.4833333333332,70.0,62.64000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,933.0133333333332,0.0,74.33333333333333,79.92333333333333,933.0133333333332,70.0,63.196666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,925.9466666666668,0.0,73.0,78.07000000000001,926.6533333333332,70.0,62.29666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,925.9533333333334,0.0,72.5,77.01666666666667,919.5966666666668,70.0,61.18333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,920.3033333333332,0.0,72.5,77.46,917.4766666666668,70.0,60.81333333333333,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,885.6933333333333,0.0,68.16666666666667,78.23,874.3933333333333,70.0,54.67666666666667,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,838.37,0.0,63.833333333333336,76.71666666666667,841.1966666666667,70.0,50.330000000000005,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,833.4233333333333,0.0,64.66666666666667,76.47666666666667,836.9566666666666,70.0,49.553333333333335,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,827.7766666666666,0.0,64.83333333333333,73.01,829.19,70.0,48.84666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,820.7133333333333,0.0,63.5,73.09333333333333,817.1833333333334,70.0,47.09333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,799.52,0.0,61.16666666666666,72.32666666666667,797.4033333333333,70.0,44.373333333333335,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,770.5666666666666,0.0,57.0,71.25666666666666,764.2066666666666,70.0,39.626666666666665,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,718.3000000000001,0.0,52.333333333333336,70.77666666666667,715.4733333333334,70.0,32.733333333333334,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,678.7466666666667,0.0,49.16666666666666,70.08999999999999,678.7466666666666,70.0,27.843333333333334,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,642.7266666666667,0.0,46.5,69.89,637.7833333333333,70.0,22.136666666666667,74.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,571.39,0.0,40.66666666666666,68.71,565.7433333333333,70.0,12.03,74.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,497.93666666666667,0.0,35.5,67.07666666666667,488.75666666666666,70.0,1.4833333333333334,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,483.1000000000001,0.0,34.5,67.24333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,477.45666666666665,0.0,34.5,67.35666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,478.16333333333336,0.0,34.5,67.47666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.06,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,466.86,0.0,35.5,67.57,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.29333333333334,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,469.68666666666667,0.0,36.333333333333336,67.62333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,469.6833333333333,0.0,36.66666666666666,67.66,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,472.51,0.0,37.16666666666666,67.69333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.89333333333333,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,468.9766666666666,0.0,37.5,67.76,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.07666666666667,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,471.0966666666666,0.0,38.16666666666666,67.77,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.19666666666666,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,468.27,0.0,38.66666666666666,67.74666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,473.92333333333335,0.0,39.0,67.64666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.23333333333333,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,468.27,0.0,39.0,67.55666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.18333333333334,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,472.51,0.0,39.0,67.42333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.94,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,476.04333333333335,0.0,39.0,67.24333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.51666666666667,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,471.0966666666666,0.0,39.0,67.04,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,476.75,0.0,39.0,66.62,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,487.34,0.0,39.0,66.31,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.53333333333333,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,485.9266666666667,0.0,38.5,65.89999999999999,480.9866666666667,70.0,0.47,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,514.18,0.0,39.5,66.08,521.9499999999999,70.0,5.906666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,581.2800000000001,0.0,43.0,66.70333333333333,586.93,70.0,15.296666666666669,74.0,70.0,72.0,69.42999999999999,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,661.7966666666667,0.0,49.0,67.69333333333333,670.2733333333333,70.0,27.21333333333333,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,746.5533333333333,0.0,55.833333333333336,68.36,757.85,70.0,38.88,74.0,70.0,72.0,68.88333333333333,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,810.8266666666667,0.0,61.66666666666666,70.29,810.8233333333334,70.0,46.51333333333333,74.0,70.0,72.0,68.93333333333334,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,836.25,0.0,65.0,73.24333333333334,837.6666666666666,70.0,50.31666666666666,74.0,70.0,72.0,69.12,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,836.96,0.0,66.33333333333333,73.97666666666667,842.61,70.0,50.64666666666667,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,847.5533333333333,0.0,66.66666666666667,76.42333333333333,849.67,70.0,51.56,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,870.1533333333333,0.0,69.0,75.82666666666667,868.7433333333333,70.0,54.22666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,903.3466666666668,0.0,72.33333333333333,75.07333333333334,905.4666666666668,70.0,59.28,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,918.535,0.0,75.0,76.91,928.07,70.0,62.485,74.0,70.0,72.0,69.53999999999999,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,940.7833333333332,0.0,75.5,78.70333333333333,935.1333333333332,70.0,63.57333333333335,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,938.6633333333332,0.0,75.16666666666667,77.57,933.01,70.0,62.99,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,931.6,0.0,76.5,79.10000000000001,937.2533333333332,70.0,63.73333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,937.96,0.0,76.66666666666667,80.91,935.13,70.0,63.75666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,880.7466666666666,0.0,70.5,76.98333333333333,877.9233333333333,70.0,55.6,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,942.9,0.0,77.16666666666667,78.95666666666666,947.14,70.0,65.24,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,906.88,0.0,73.16666666666667,81.17333333333333,896.9933333333333,70.0,58.81,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,911.8266666666668,0.0,73.5,76.27666666666666,917.4733333333334,70.0,60.52,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,885.6933333333333,0.0,71.33333333333333,80.40333333333332,883.5733333333333,70.0,56.553333333333335,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,935.84,0.0,77.5,80.7,947.14,70.0,65.18666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,889.2233333333334,0.0,70.83333333333333,81.07,884.9866666666667,70.0,56.01666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,946.4333333333334,0.0,77.5,80.69,947.8433333333332,70.0,65.21,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,889.2233333333334,0.0,71.33333333333333,78.71666666666665,890.6366666666667,70.0,57.41666666666666,74.0,70.0,72.0,70.09333333333332,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,936.5466666666669,0.0,76.33333333333333,82.90666666666667,928.7766666666666,70.0,63.15333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,899.1133333333333,0.0,71.83333333333333,79.08333333333333,899.1133333333333,70.0,58.8,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,890.6366666666667,0.0,72.66666666666667,83.00333333333333,892.0500000000001,70.0,57.09333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,913.9433333333332,0.0,74.0,79.48333333333333,915.3566666666668,70.0,60.56,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,877.2166666666667,0.0,70.0,80.46666666666667,872.9766666666666,70.0,53.89666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,918.1833333333334,0.0,74.83333333333333,81.77666666666666,922.42,70.0,61.620000000000005,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,863.8000000000001,0.0,69.33333333333333,80.55333333333333,866.6233333333333,70.0,54.51,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,937.96,0.0,76.66666666666667,82.49333333333334,930.19,70.0,62.84,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,871.5666666666666,0.0,70.33333333333333,77.71666666666665,876.5099999999999,70.0,55.47,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,928.07,0.0,76.33333333333333,82.89666666666666,924.54,70.0,62.20666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,913.9466666666668,0.0,75.16666666666667,81.70333333333333,920.3033333333332,70.0,61.34,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,896.2866666666667,0.0,73.33333333333333,84.32666666666667,889.93,70.0,56.99,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,911.1166666666668,0.0,74.5,80.52666666666666,904.0566666666668,70.0,59.123333333333335,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,884.2800000000001,0.0,72.0,83.52666666666666,872.98,70.0,54.99333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,916.7666666666668,0.0,75.0,78.77333333333333,917.4766666666668,70.0,60.673333333333325,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,897.6999999999999,0.0,72.83333333333333,81.14,889.93,70.0,56.81666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,925.2466666666666,0.0,75.66666666666667,79.85666666666667,924.5366666666667,70.0,62.080000000000005,74.0,70.0,72.0,69.84666666666668,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,873.6833333333334,0.0,71.0,80.55333333333333,871.5666666666666,70.0,54.59,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,925.2466666666668,0.0,76.16666666666667,81.49666666666667,922.42,70.0,62.21666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,880.75,0.0,71.83333333333333,80.2,878.63,70.0,55.373333333333335,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,928.7733333333334,0.0,77.33333333333333,82.17666666666666,930.1866666666666,70.0,62.223333333333336,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,882.16,0.0,71.66666666666667,78.02666666666666,880.0433333333334,70.0,55.25333333333333,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,923.1233333333332,0.0,77.0,80.06,916.0633333333334,70.0,60.75333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,945.02,0.0,78.16666666666667,79.89666666666666,942.9,70.0,64.69,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,978.2166666666668,0.0,82.16666666666667,81.39666666666666,971.1533333333332,70.0,68.40666666666667,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,977.5066666666668,0.0,82.33333333333333,82.37,978.2166666666668,70.0,69.20666666666666,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,980.3333333333334,0.0,82.16666666666667,81.12666666666667,976.0966666666668,70.0,69.06,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,975.3933333333334,0.0,81.83333333333333,81.14333333333333,973.9766666666666,70.0,68.80666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,969.0366666666667,0.0,81.66666666666667,80.92333333333333,969.74,70.0,68.09333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,954.9066666666668,0.0,80.83333333333333,80.33333333333333,959.1466666666666,70.0,67.11666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,936.5466666666666,0.0,79.16666666666667,80.5,939.37,70.0,64.26333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,933.72,0.0,78.16666666666667,78.75333333333333,932.31,70.0,63.00333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,934.4266666666668,0.0,77.66666666666667,77.67666666666666,929.48,70.0,62.7,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,928.07,0.0,78.0,79.0,929.4833333333332,70.0,62.7,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,921.7133333333336,0.0,77.66666666666667,78.03,921.7133333333336,70.0,61.66,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,906.8833333333332,0.0,76.0,77.73666666666666,904.0566666666668,70.0,59.21,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,868.7433333333333,0.0,72.0,78.55666666666667,863.7933333333334,70.0,53.77333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,848.9633333333333,0.0,68.83333333333333,76.67333333333333,841.1933333333333,70.0,50.44333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,834.84,0.0,67.66666666666667,74.88666666666667,834.8366666666667,70.0,49.42666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,832.7166666666667,0.0,67.5,74.47333333333334,830.6,70.0,48.70333333333334,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,815.0633333333334,0.0,65.33333333333333,73.29333333333334,809.4133333333333,70.0,45.96,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,791.7533333333334,0.0,64.0,72.56,790.3433333333334,70.0,43.34333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,803.0533333333333,0.0,65.83333333333333,72.71666666666665,804.4666666666666,70.0,45.36000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,797.4066666666668,0.0,65.0,72.68666666666667,790.3433333333334,70.0,43.29333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,757.15,0.0,60.833333333333336,71.39666666666666,743.7266666666668,70.0,36.92333333333334,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,714.77,0.0,57.333333333333336,71.09333333333333,705.59,70.0,31.683333333333334,74.0,70.0,72.0,70.47000000000001,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,685.81,0.0,55.0,70.55,685.1066666666666,70.0,28.87333333333333,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,671.6833333333333,0.0,54.333333333333336,70.64666666666666,672.39,70.0,26.986666666666665,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,689.34,0.0,54.66666666666666,66.93666666666667,684.4,70.0,29.14333333333333,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,809.4133333333333,0.0,65.66666666666667,67.55,818.5933333333334,70.0,47.126666666666665,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,832.7166666666667,0.0,68.33333333333333,67.61333333333333,834.13,70.0,49.5,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,837.6666666666666,0.0,69.33333333333333,68.96666666666667,844.02,70.0,50.92,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,847.5499999999998,0.0,69.16666666666667,70.65333333333334,842.61,70.0,50.70333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,838.37,0.0,68.5,67.14333333333333,836.96,70.0,49.85,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,832.0133333333333,0.0,67.83333333333333,67.01,841.9033333333333,70.0,50.586666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,836.96,0.0,67.5,66.53,834.1333333333333,70.0,49.29333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,834.84,0.0,66.66666666666667,65.10000000000001,829.8933333333334,70.0,48.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,786.1033333333334,0.0,63.16666666666666,67.93333333333334,786.8100000000001,70.0,43.71333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,576.3333333333334,0.0,46.66666666666666,68.05,570.6866666666666,70.0,12.873333333333331,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,483.1000000000001,0.0,40.0,66.82333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,476.75,0.0,40.0,67.05333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.55,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,471.0966666666666,0.0,40.0,67.21666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,467.5633333333333,0.0,40.16666666666666,67.24,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,472.51,0.0,40.66666666666666,67.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.26333333333334,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,468.9766666666666,0.0,41.0,67.19666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.37,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,475.3366666666666,0.0,41.16666666666666,67.13666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,73.30333333333333,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,471.0966666666666,0.0,41.5,67.09333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.94333333333334,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,476.75,0.0,41.5,66.86,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.55666666666667,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,476.04333333333335,0.0,41.5,66.64333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,480.28,0.0,41.5,66.38666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,482.4,0.0,41.5,66.10333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,486.6333333333334,0.0,41.5,65.67333333333333,480.9866666666667,70.0,0.3066666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,525.4833333333332,0.0,43.5,65.90666666666667,530.4233333333333,70.0,7.393333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,603.8833333333333,0.0,48.5,66.95,610.24,70.0,18.293333333333333,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,671.6833333333333,0.0,53.833333333333336,67.66000000000001,684.3966666666666,70.0,28.69666666666667,74.0,70.0,72.0,69.08999999999999,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,765.6233333333333,0.0,60.66666666666666,68.21,770.5633333333334,70.0,40.876666666666665,74.0,70.0,72.0,68.86999999999999,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,834.84,0.0,67.16666666666667,71.14333333333333,836.25,70.0,49.73,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,840.4900000000001,0.0,67.66666666666667,73.37333333333333,839.0766666666667,70.0,49.95333333333334,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,857.4399999999999,0.0,70.5,75.67666666666666,860.2666666666668,70.0,53.01,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,867.3299999999999,0.0,72.66666666666667,75.75666666666666,875.0966666666667,70.0,55.053333333333335,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,905.47,0.0,76.5,75.45333333333333,907.5866666666668,70.0,59.56333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,919.5966666666668,0.0,78.83333333333333,74.91666666666667,925.2466666666668,70.0,62.05,74.0,70.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,924.54,0.0,80.66666666666667,77.82666666666667,928.7766666666666,70.0,62.656666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,933.72,0.0,80.83333333333333,76.89999999999999,930.8933333333334,70.0,62.85,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,943.6066666666666,0.0,81.33333333333333,79.08999999999999,937.2533333333334,70.0,63.79,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,934.4233333333332,0.0,81.0,79.29666666666667,937.25,70.0,63.64666666666667,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,940.78,0.0,80.16666666666667,78.58333333333333,939.37,70.0,64.05333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,952.7866666666667,0.0,81.5,78.99666666666667,952.0833333333334,70.0,65.79333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,967.6233333333332,0.0,82.33333333333333,79.03333333333333,963.3833333333332,70.0,67.36,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,971.1533333333332,0.0,83.5,79.31,973.9766666666666,70.0,68.81,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,965.5,0.0,83.33333333333333,81.50666666666666,972.5633333333334,70.0,68.59666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,973.9766666666666,0.0,83.33333333333333,80.53333333333333,971.86,70.0,68.52999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,963.38,0.0,83.33333333333333,83.32333333333334,964.0866666666666,70.0,67.38666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,894.8733333333333,0.0,75.66666666666667,78.01666666666667,894.8733333333333,70.0,58.6,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,974.6866666666666,0.0,84.0,80.17666666666666,971.1533333333332,70.0,68.50333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,892.7566666666667,0.0,76.83333333333333,81.80333333333334,887.81,70.0,57.00333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,954.9066666666666,0.0,81.0,80.22333333333333,949.9633333333333,70.0,65.23666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,887.8133333333334,0.0,75.16666666666667,76.62666666666667,881.4533333333334,70.0,56.18000000000001,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,947.8466666666668,0.0,82.16666666666667,81.14666666666666,944.3166666666666,70.0,64.87666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,899.11,0.0,77.16666666666667,79.48333333333333,898.4066666666668,70.0,59.223333333333336,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,966.2066666666666,0.0,85.0,82.13333333333333,969.74,70.0,68.36666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,890.6366666666667,0.0,76.66666666666667,81.76666666666667,887.8133333333334,70.0,55.67666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,935.1333333333332,0.0,79.83333333333333,78.72666666666667,928.7766666666666,70.0,62.690000000000005,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,892.7566666666667,0.0,76.0,78.71666666666665,889.2233333333334,70.0,58.22666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,928.7766666666666,0.0,80.33333333333333,82.74,916.77,70.0,61.29333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,926.6566666666666,0.0,80.16666666666667,81.72333333333334,929.48,70.0,62.56666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,889.93,0.0,76.66666666666667,80.56666666666668,889.2233333333334,70.0,56.75333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,936.5466666666666,0.0,81.66666666666667,82.91,931.6,70.0,62.403333333333336,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,899.1133333333333,0.0,77.5,79.16,899.1133333333333,70.0,58.586666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,910.41,0.0,80.5,82.67,913.2366666666668,70.0,60.16666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,936.5433333333334,0.0,82.66666666666667,80.36666666666666,935.84,70.0,63.723333333333336,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,897.6966666666667,0.0,78.5,79.30333333333333,892.7566666666667,70.0,58.303333333333335,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,945.7266666666668,0.0,84.0,82.26,947.8433333333332,70.0,65.18333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,898.4033333333333,0.0,78.66666666666667,79.21,897.6999999999999,70.0,58.68666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,937.9566666666666,0.0,84.0,82.86333333333333,935.8366666666668,70.0,63.75666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,925.2466666666668,0.0,83.0,79.39999999999999,933.72,70.0,63.29666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,974.6833333333334,0.0,88.0,80.2,971.1533333333332,70.0,68.42,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,971.1533333333332,0.0,87.5,82.72666666666667,971.1533333333332,70.0,68.85333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,921.01,0.0,81.33333333333333,80.11333333333333,915.3566666666666,70.0,60.42666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,945.7266666666666,0.0,85.0,83.37,940.7833333333332,70.0,64.53,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,903.35,0.0,80.83333333333333,79.02333333333333,906.1733333333332,70.0,59.25666666666667,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,894.8733333333333,0.0,81.0,80.04333333333334,890.6366666666667,70.0,57.51,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,913.2366666666668,0.0,82.83333333333333,77.42666666666666,925.2433333333332,70.0,62.330000000000005,74.0,70.0,72.0,69.91333333333333,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,918.8866666666668,0.0,82.16666666666667,81.67666666666666,904.0566666666668,70.0,59.4,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,884.2800000000001,0.0,78.83333333333333,75.7,884.9866666666667,70.0,57.3,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,940.0766666666668,0.0,84.5,79.12333333333333,939.37,70.0,64.2,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,925.9533333333331,0.0,84.0,78.24666666666667,931.6,70.0,62.99,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,925.95,0.0,83.66666666666667,76.02666666666667,925.9500000000002,70.0,62.17666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,927.3633333333332,0.0,83.83333333333333,77.15333333333334,925.9500000000002,70.0,62.28,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,928.7733333333334,0.0,84.33333333333333,76.16666666666667,926.6566666666668,70.0,62.28,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,905.47,0.0,82.33333333333333,76.86666666666667,904.0533333333332,70.0,59.20666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,847.5533333333333,0.0,77.16666666666667,76.21,853.91,70.0,52.39333333333334,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,836.9566666666666,0.0,74.16666666666667,72.38666666666667,832.7199999999999,70.0,49.24,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,830.6033333333334,0.0,74.0,74.05333333333333,837.6633333333333,70.0,50.05666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,825.6533333333333,0.0,73.83333333333333,73.37333333333333,834.1333333333333,70.0,49.44,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,825.6533333333333,0.0,74.0,73.33666666666666,834.84,70.0,49.473333333333336,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,822.8299999999999,0.0,72.33333333333333,72.03,824.2433333333333,70.0,48.24666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,801.6433333333334,0.0,70.5,71.61333333333333,805.1766666666667,70.0,45.34333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,786.8100000000001,0.0,69.16666666666667,71.46666666666667,788.93,70.0,43.16,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,773.39,0.0,67.66666666666667,71.41333333333334,771.2733333333332,70.0,40.7,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,744.43,0.0,65.16666666666667,70.68666666666667,742.3166666666666,70.0,36.84333333333333,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,735.9566666666666,0.0,64.0,70.70666666666666,729.6,70.0,34.876666666666665,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,695.6966666666667,0.0,61.5,70.48333333333333,692.8766666666667,70.0,29.843333333333334,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,658.9699999999999,0.0,59.16666666666666,70.03333333333333,656.1433333333333,70.0,24.78,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,615.18,0.0,55.833333333333336,69.53666666666668,609.5333333333333,70.0,18.156666666666663,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,555.85,0.0,51.66666666666666,68.92333333333333,548.0833333333334,70.0,9.833333333333334,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,502.17,0.0,48.16666666666666,67.71,497.23333333333335,70.0,2.603333333333333,74.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,480.2833333333333,0.0,46.5,67.53666666666668,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,478.16333333333336,0.0,46.5,67.32666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,479.57666666666665,0.0,46.5,67.38666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,478.87000000000006,0.0,46.5,67.33999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,478.16333333333336,0.0,46.5,67.36333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,476.75,0.0,46.5,67.22,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,480.28,0.0,46.5,66.8,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,487.34,0.0,46.5,66.21333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,493.7,0.0,46.833333333333336,65.56,488.75666666666666,70.0,1.4633333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,527.6,0.0,49.833333333333336,66.51666666666667,535.37,70.0,8.173333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,549.4966666666666,0.0,51.16666666666666,65.7,551.6133333333333,70.0,10.213333333333331,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,692.1666666666666,0.0,61.833333333333336,63.38999999999999,700.6433333333334,70.0,30.590000000000003,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,831.3100000000001,0.0,76.0,68.98,836.9566666666666,70.0,49.93000000000001,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,838.3666666666667,0.0,76.83333333333333,68.41000000000001,839.0766666666667,70.0,49.59666666666667,74.0,70.0,72.0,68.94666666666667,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,839.7833333333333,0.0,76.5,67.74333333333334,840.4900000000001,70.0,50.48,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,851.0833333333334,0.0,77.5,70.68333333333334,849.67,70.0,51.623333333333335,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,851.0833333333334,0.0,77.66666666666667,70.83333333333333,857.4399999999999,70.0,52.583333333333336,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,894.8766666666667,0.0,82.0,71.67666666666666,904.0566666666668,70.0,59.14666666666667,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,923.8333333333334,0.0,84.33333333333333,72.80000000000001,921.71,70.0,61.59333333333333,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,877.9233333333333,0.0,79.0,75.03,875.1,70.0,55.18666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,854.44,0.0,75.625,75.585,850.73,70.0,51.81,74.0,70.0,72.0,70.08500000000001,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,851.79,0.0,75.66666666666667,75.7,856.7366666666667,70.0,52.51333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,858.8566666666666,0.0,76.5,76.10666666666667,860.9733333333334,70.0,53.336666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,869.4466666666667,0.0,77.5,76.24,873.6833333333334,70.0,54.91333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,891.3433333333332,0.0,79.5,76.44666666666667,893.4633333333333,70.0,57.65,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,922.42,0.0,82.83333333333333,75.62,922.42,70.0,61.673333333333325,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,926.6566666666668,0.0,83.16666666666667,76.85666666666667,925.2433333333332,70.0,62.02333333333333,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,935.13,0.0,84.16666666666667,78.17,932.31,70.0,63.06,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,925.2466666666668,0.0,83.83333333333333,77.68666666666667,926.6566666666668,70.0,62.50666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,934.4266666666666,0.0,84.33333333333333,78.50666666666667,933.72,70.0,63.2,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,936.5433333333334,0.0,85.0,77.78,940.0766666666668,70.0,64.04,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,935.13,0.0,85.0,79.23333333333333,934.4266666666666,70.0,63.74,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,933.01,0.0,84.66666666666667,79.04,933.0166666666664,70.0,63.21,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,942.1933333333332,0.0,85.16666666666667,79.12,943.6066666666666,70.0,64.49,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,955.61,0.0,87.33333333333333,79.19666666666667,954.2,70.0,66.10666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,961.9733333333334,0.0,89.16666666666667,79.61666666666666,966.21,70.0,67.77666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,972.5633333333334,0.0,90.0,80.23,973.9766666666666,70.0,68.86,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,971.86,0.0,88.5,79.76,962.6766666666668,70.0,67.33333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,973.2733333333334,0.0,89.16666666666667,81.99333333333334,976.8033333333332,70.0,69.11,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,965.5,0.0,89.0,79.48,973.98,70.0,68.58999999999999,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,983.16,0.0,90.0,81.57000000000001,981.04,70.0,69.83333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,978.9233333333332,0.0,89.33333333333333,81.06333333333333,976.7999999999998,70.0,69.22666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,978.92,0.0,89.83333333333333,83.60666666666667,978.92,70.0,69.54333333333334,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,978.2133333333333,0.0,89.33333333333333,82.88,975.39,70.0,68.94666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,976.0966666666668,0.0,89.66666666666667,82.76333333333334,976.7999999999998,70.0,69.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,976.0966666666668,0.0,88.66666666666667,81.07333333333334,973.27,70.0,68.72,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,978.92,0.0,89.16666666666667,82.57666666666667,978.2133333333333,70.0,69.36,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,980.3366666666668,0.0,89.16666666666667,83.10333333333334,976.7999999999998,70.0,69.20666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,916.0633333333334,0.0,83.5,82.58,908.2933333333334,70.0,59.68,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,969.74,0.0,88.16666666666667,82.02,970.4433333333332,70.0,68.07333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,925.2433333333332,0.0,84.83333333333333,82.6,916.0633333333334,70.0,60.95333333333334,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,942.1966666666668,0.0,84.83333333333333,79.71333333333332,944.3133333333334,70.0,64.38666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,900.5266666666666,0.0,81.33333333333333,82.85000000000001,887.8100000000001,70.0,57.64333333333334,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,965.5033333333334,0.0,88.16666666666667,82.57666666666667,963.3833333333332,70.0,67.10333333333334,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,870.8633333333333,0.0,78.66666666666667,79.16666666666667,874.3933333333333,70.0,54.73,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,946.08,0.0,86.25,81.865,945.02,70.0,65.325,74.0,70.0,72.0,69.83500000000001,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,870.86,0.0,78.0,77.99666666666667,871.5666666666666,70.0,54.903333333333336,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,4071
