time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 09:30:00,919.5933333333334,0.0,84.66666666666667,83.02,924.5366666666667,70.0,61.77,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,909.7066666666666,0.0,81.66666666666667,77.25333333333333,906.8833333333332,70.0,60.07666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,888.5166666666668,0.0,82.0,84.16333333333334,891.3433333333332,70.0,56.61666666666667,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,932.3066666666668,0.0,85.0,79.97333333333334,935.84,70.0,63.01,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,871.5633333333334,0.0,79.5,82.49,862.3866666666667,70.0,53.626666666666665,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,930.8933333333334,0.0,85.83333333333333,80.92,938.6633333333332,70.0,64.29333333333334,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,857.4399999999999,0.0,78.0,80.77,851.0833333333334,70.0,51.903333333333336,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,932.3066666666668,0.0,87.66666666666667,82.85666666666667,938.6666666666666,70.0,63.70333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,853.91,0.0,78.5,76.64,856.0300000000001,70.0,52.04666666666666,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,932.3066666666668,0.0,86.83333333333333,83.15666666666667,927.3633333333332,70.0,62.43333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,844.7266666666666,0.0,77.33333333333333,77.72666666666667,843.3133333333334,70.0,50.86666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,952.79,0.0,88.16666666666667,79.49666666666667,947.14,70.0,65.36,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,915.3566666666668,0.0,85.5,77.95,919.5933333333334,70.0,61.156666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,977.51,0.0,92.33333333333331,81.23666666666666,984.5733333333332,70.0,70.28333333333333,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,978.2166666666668,0.0,91.83333333333331,80.87333333333333,976.8033333333332,70.0,69.33666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,977.5066666666668,0.0,92.66666666666669,82.38333333333333,983.8666666666668,70.0,70.19333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,988.81,0.0,92.16666666666669,83.05,981.04,70.0,69.77333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,978.9233333333332,0.0,92.5,81.84,981.75,70.0,69.92,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,967.62,0.0,92.16666666666669,79.89666666666666,973.98,70.0,68.87,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,964.09,0.0,91.83333333333331,79.78333333333335,969.7433333333332,70.0,68.40666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,972.5666666666666,0.0,92.0,80.10666666666667,969.7433333333332,70.0,68.17333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,942.9,0.0,89.16666666666667,80.2,943.61,70.0,64.65333333333332,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,933.0133333333332,0.0,88.0,79.37666666666667,932.3033333333332,70.0,62.693333333333335,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,929.4833333333332,0.0,87.16666666666667,78.17666666666666,923.8333333333334,70.0,62.03,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,927.3633333333332,0.0,86.66666666666667,75.61333333333333,923.83,70.0,61.873333333333335,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,976.8033333333332,0.0,93.0,80.05666666666667,985.28,70.0,70.56,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,973.9766666666666,0.0,92.33333333333331,80.05,979.6266666666668,70.0,69.62666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,981.7466666666666,0.0,92.0,79.81,980.3333333333334,70.0,69.84666666666668,74.0,70.0,72.0,69.88000000000001,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,983.16,0.0,93.0,78.73,983.8666666666668,70.0,69.96,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,973.2733333333334,0.0,93.0,77.3,977.5066666666668,70.0,69.29666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,974.6866666666666,0.0,94.5,79.15333333333334,977.5066666666668,70.0,69.38333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,975.39,0.0,95.33333333333331,77.85666666666667,976.0933333333332,70.0,69.23666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,968.33,0.0,96.0,76.32000000000001,975.3866666666668,70.0,69.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,954.91,0.0,93.66666666666669,76.19666666666667,956.32,70.0,66.36,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,942.1966666666668,0.0,90.33333333333331,76.08666666666666,938.6633333333332,70.0,64.08333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,931.6033333333334,0.0,90.0,75.26333333333334,930.8966666666666,70.0,63.01333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,921.0033333333334,0.0,89.0,72.87,928.7766666666666,70.0,62.583333333333336,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,932.3066666666668,0.0,88.66666666666667,71.85666666666667,927.3633333333332,70.0,62.48,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,918.8866666666668,0.0,87.66666666666667,71.7,917.4766666666668,70.0,60.96333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,887.1033333333334,0.0,85.16666666666667,72.34666666666666,884.2800000000001,70.0,56.43666666666667,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,846.14,0.0,80.16666666666667,72.03333333333335,844.7266666666666,70.0,51.080000000000005,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,835.5433333333334,0.0,79.83333333333333,70.52666666666667,839.0733333333333,70.0,50.120000000000005,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,833.4266666666667,0.0,79.83333333333333,70.05666666666667,838.37,70.0,50.330000000000005,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,834.84,0.0,79.16666666666667,68.18333333333334,835.5466666666667,70.0,49.61666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,841.1966666666667,0.0,79.5,67.33999999999999,835.5466666666667,70.0,49.70333333333334,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,831.3033333333333,0.0,79.0,66.18666666666667,829.8933333333334,70.0,48.923333333333325,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,807.2933333333334,0.0,76.5,66.02,803.0566666666667,70.0,45.43,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,795.29,0.0,75.0,65.35333333333334,797.4066666666668,70.0,44.28333333333334,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,788.2199999999999,0.0,74.66666666666667,65.19666666666666,793.8733333333333,70.0,43.96,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,788.2233333333334,0.0,74.5,64.44,786.8066666666667,70.0,43.03666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,817.1833333333334,0.0,77.16666666666667,65.80333333333333,825.6533333333333,70.0,48.333333333333336,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,841.1966666666667,0.0,79.16666666666667,67.29333333333334,840.4900000000001,70.0,50.586666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,852.4966666666666,0.0,80.0,70.39333333333333,852.4933333333333,70.0,52.03666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,883.5766666666667,0.0,83.5,70.65666666666668,887.8100000000001,70.0,56.95333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,914.65,0.0,87.0,70.41333333333334,911.8233333333334,70.0,60.083333333333336,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,932.3066666666668,0.0,88.83333333333333,72.5,935.1333333333332,70.0,63.443333333333335,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,939.37,0.0,89.16666666666667,74.06666666666666,938.6633333333332,70.0,63.77,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,950.67,0.0,91.5,74.10666666666667,955.6133333333332,70.0,66.32,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,981.7466666666666,0.0,94.66666666666669,76.64666666666666,973.9766666666666,70.0,69.05333333333334,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,977.51,0.0,95.66666666666669,77.72000000000001,978.9233333333332,70.0,69.66666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,982.4533333333334,0.0,96.33333333333331,78.84,987.3966666666666,70.0,70.64999999999999,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,1000.8166666666666,0.0,97.83333333333331,78.92,1013.53,70.0,74.24666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,1021.3,0.0,98.83333333333331,80.98,1021.3,70.0,75.39333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,1024.1233333333332,0.0,94.83333333333331,81.86666666666666,1024.1266666666668,70.0,75.55333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,1017.7666666666664,0.0,95.0,81.47,1019.8866666666668,70.0,75.65333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,1031.1899999999998,0.0,96.16666666666669,82.39,1027.6566666666663,70.0,76.35000000000001,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,1027.6566666666668,0.0,96.66666666666669,83.66666666666667,1030.4833333333331,70.0,76.94,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,1029.7766666666666,0.0,96.33333333333331,84.27333333333333,1024.8333333333333,70.0,75.92333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,1024.1233333333332,0.0,96.5,84.14333333333333,1027.66,70.0,76.26333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,1017.7666666666668,0.0,96.0,84.33333333333333,1025.54,70.0,75.96666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,1031.1866666666667,0.0,96.0,84.06,1028.3633333333337,70.0,76.35666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,1028.36,0.0,97.16666666666669,84.50666666666666,1031.1899999999998,70.0,76.75999999999999,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,1029.7766666666666,0.0,98.0,84.5,1034.7166666666667,70.0,77.27,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,1048.14,0.0,99.33333333333331,84.68666666666667,1046.7233333333334,70.0,79.10666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,1053.08,0.0,99.83333333333331,84.57333333333334,1061.5600000000002,70.0,81.10666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,1055.2,0.0,100.0,85.33333333333333,1059.4399999999998,70.0,80.62,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,1052.3766666666668,0.0,100.0,85.14,1059.4399999999998,70.0,80.62,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,1051.67,0.0,100.0,84.77999999999999,1062.9733333333334,70.0,81.12,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,1041.0766666666666,0.0,100.0,85.73333333333333,1064.3866666666663,70.0,81.49,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,1035.4233333333334,0.0,100.0,85.10333333333334,1065.8,70.0,81.71666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,1038.9566666666667,0.0,100.0,85.29333333333334,1067.21,70.0,81.65333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,1014.24,0.0,100.0,85.83666666666666,1066.503333333333,70.0,81.84666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,964.7966666666666,0.0,100.0,84.15666666666668,1067.9166666666667,70.0,81.8,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,913.24,0.0,100.0,85.23,1069.3266666666666,70.0,82.13666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,1005.0533333333332,0.0,89.16666666666667,84.59333333333333,996.58,70.0,72.02333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,979.6266666666668,0.0,78.16666666666667,81.74333333333334,971.86,70.0,68.50333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,953.4933333333332,0.0,76.16666666666667,80.42,956.3233333333334,70.0,66.25333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,942.9033333333332,0.0,74.0,79.04,935.84,70.0,63.51,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,928.7766666666666,0.0,73.83333333333333,79.60000000000001,933.72,70.0,63.29333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,937.25,0.0,74.16666666666667,79.20333333333333,932.3066666666668,70.0,63.28333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,928.7766666666666,0.0,73.16666666666667,78.71,931.6,70.0,63.12,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,933.7166666666668,0.0,73.16666666666667,76.16000000000001,929.4833333333332,70.0,62.53,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,937.96,0.0,96.5,79.45666666666666,1009.2933333333334,70.0,73.64,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,897.6999999999999,0.0,100.0,81.63,1021.2999999999998,70.0,75.47,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,889.93,0.0,100.0,82.69333333333333,1034.7166666666667,70.0,77.26666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,876.5100000000001,0.0,100.0,82.58,1051.67,70.0,79.60666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,878.6300000000001,0.0,100.0,84.41000000000001,1065.0933333333332,70.0,81.39333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,880.04,0.0,100.0,82.83333333333333,1059.4399999999998,70.0,80.88666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,957.7333333333332,0.0,100.0,86.18333333333334,1067.2133333333334,70.0,81.85000000000001,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,1002.23,0.0,100.0,84.88666666666667,1055.2,70.0,80.38333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,1014.9433333333332,0.0,100.0,86.14999999999999,1065.09,70.0,81.53,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,1009.2933333333334,0.0,100.0,86.48333333333333,1064.3833333333332,70.0,81.26666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,1014.2366666666668,0.0,100.0,85.14666666666666,1060.8533333333332,70.0,81.20666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,1002.9366666666666,0.0,100.0,86.68,1064.3866666666663,70.0,81.42666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,997.99,0.0,100.0,85.3,1070.0366666666666,70.0,82.14,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,983.16,0.0,100.0,87.02666666666666,1070.0333333333333,70.0,82.39,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,986.6933333333332,0.0,100.0,86.66666666666667,1066.506666666667,70.0,81.68666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,985.28,0.0,100.0,88.49666666666667,1067.92,70.0,81.99000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,986.6933333333332,0.0,100.0,85.71333333333332,1067.2133333333334,70.0,81.70333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,1000.8166666666666,0.0,100.0,89.35000000000001,1070.03,70.0,82.05,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,1003.64,0.0,100.0,86.88666666666666,1062.2666666666669,70.0,81.26666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,1008.5866666666668,0.0,100.0,85.72333333333331,1063.6766666666665,70.0,81.21,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,1007.88,0.0,100.0,86.95666666666666,1066.506666666667,70.0,81.37333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,1011.41,0.0,100.0,88.74333333333334,1068.6233333333332,70.0,81.87666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,1016.3533333333334,0.0,100.0,85.61,1067.92,70.0,81.86666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,1018.4733333333334,0.0,100.0,85.62,1060.8533333333337,70.0,80.88,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,1019.89,0.0,100.0,85.46666666666665,1065.0933333333332,70.0,81.15,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,1026.246666666667,0.0,100.0,85.52,1051.6733333333334,70.0,79.63333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,1031.1899999999998,0.0,100.0,85.62,1048.14,70.0,79.05666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,1036.84,0.0,94.16666666666669,85.28,1030.4833333333331,70.0,76.74666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,1020.5933333333332,0.0,88.33333333333333,85.43333333333334,1024.1266666666668,70.0,75.79,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,1016.3566666666666,0.0,89.0,84.93,1030.48,70.0,76.48333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,1028.3666666666668,0.0,91.83333333333331,86.32333333333334,1036.13,70.0,77.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,1014.2366666666668,0.0,98.66666666666669,85.09333333333333,1043.1933333333334,70.0,78.35000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,990.93,0.0,100.0,85.3,1065.0933333333332,70.0,81.40333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,892.0500000000001,0.0,100.0,84.83333333333333,1065.7933333333333,70.0,81.45,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,879.3366666666667,0.0,100.0,86.12666666666667,1075.6833333333334,70.0,82.70666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,881.4566666666666,0.0,100.0,84.86,1074.98,70.0,82.85666666666667,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,872.98,0.0,100.0,85.82333333333334,1070.0366666666666,70.0,82.29,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,863.7966666666666,0.0,100.0,85.20333333333333,1073.5666666666666,70.0,82.73,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,850.3733333333333,0.0,100.0,86.49333333333334,1072.8566666666668,70.0,82.55666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,925.2466666666666,0.0,100.0,86.8,1034.72,70.0,77.41000000000001,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,998.6966666666668,0.0,100.0,84.30333333333333,1019.8866666666668,70.0,75.01333333333334,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,1014.24,0.0,93.0,84.65333333333334,1011.4133333333332,70.0,73.81,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,993.05,0.0,84.83333333333333,84.58333333333333,993.05,70.0,71.60333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,978.9233333333332,0.0,81.33333333333333,82.27666666666666,979.6266666666668,70.0,69.76666666666667,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,970.4466666666668,0.0,81.0,81.02666666666666,975.39,70.0,68.86333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,969.0366666666667,0.0,80.5,80.46666666666667,973.2733333333334,70.0,68.51,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,969.0333333333332,0.0,81.33333333333333,80.83333333333333,972.5666666666666,70.0,68.56666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,964.7966666666669,0.0,81.0,79.89999999999999,971.1533333333332,70.0,68.59333333333332,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,971.8633333333332,0.0,80.16666666666667,79.74666666666667,966.21,70.0,67.92666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,963.3833333333332,0.0,79.83333333333333,80.27333333333333,962.6766666666668,70.0,67.31333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,971.1533333333332,0.0,81.0,79.64666666666666,975.3866666666668,70.0,69.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,975.39,0.0,81.0,80.75666666666666,976.7999999999998,70.0,69.07666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,973.9766666666666,0.0,81.5,81.85333333333334,976.7999999999998,70.0,69.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,975.39,0.0,81.33333333333333,82.38666666666667,976.0933333333332,70.0,69.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,967.62,0.0,82.33333333333333,81.98666666666666,976.7999999999998,70.0,69.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,973.27,0.0,82.66666666666667,82.60333333333334,973.9766666666666,70.0,68.88,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,973.2733333333334,0.0,82.5,82.40666666666667,976.7999999999998,70.0,69.41666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,981.0433333333334,0.0,82.0,81.59333333333333,974.6833333333334,70.0,69.11333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,973.2733333333334,0.0,84.33333333333333,82.78333333333333,975.39,70.0,69.39999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,972.5666666666666,0.0,84.16666666666667,83.53666666666668,976.7999999999998,70.0,69.20333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,969.74,0.0,83.83333333333333,82.65333333333332,973.9766666666666,70.0,69.29,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,973.9766666666666,0.0,84.16666666666667,83.86333333333333,979.6266666666668,70.0,69.62666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,978.9233333333332,0.0,84.66666666666667,83.16333333333334,977.5066666666668,70.0,69.36666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,976.0966666666668,0.0,85.0,83.66000000000001,977.5066666666668,70.0,69.35000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,971.1533333333332,0.0,86.33333333333333,83.97666666666667,978.2133333333333,70.0,69.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,959.8533333333334,0.0,93.5,83.71666666666667,978.2133333333333,70.0,69.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,904.0566666666668,0.0,100.0,82.98,978.92,70.0,69.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,900.525,0.0,100.0,82.76,981.04,70.0,69.9,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,880.7466666666668,0.0,100.0,82.77666666666666,983.16,70.0,70.18666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,882.1633333333333,0.0,100.0,82.68666666666667,989.52,70.0,70.88333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,883.5733333333333,0.0,100.0,82.73,990.93,70.0,71.16333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,885.69,0.0,100.0,82.78666666666668,993.7566666666668,70.0,71.58,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,882.16,0.0,100.0,82.83666666666666,993.05,70.0,71.51666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,880.0433333333334,0.0,100.0,82.84666666666668,994.4566666666666,70.0,71.71,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,882.8666666666667,0.0,100.0,83.01,992.3433333333332,70.0,71.44333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,882.16,0.0,100.0,83.04666666666667,992.3433333333332,70.0,71.44666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,881.4533333333334,0.0,100.0,82.95666666666666,993.75,70.0,71.50666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,877.2166666666667,0.0,100.0,82.89333333333333,994.4566666666666,70.0,71.77666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,881.4533333333334,0.0,100.0,82.87333333333333,998.6966666666668,70.0,72.18666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,876.5133333333333,0.0,100.0,83.0,996.5766666666668,70.0,72.04666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,882.16,0.0,100.0,83.01,996.5766666666668,70.0,72.10666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,869.4466666666667,0.0,100.0,82.95666666666666,997.2833333333332,70.0,72.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,868.7400000000001,0.0,100.0,83.02333333333333,1000.11,70.0,72.43,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,869.4466666666667,0.0,100.0,83.05333333333333,1001.5233333333334,70.0,72.66000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,882.16,0.0,100.0,83.25666666666667,1000.11,70.0,72.44333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,877.2133333333335,0.0,100.0,83.34666666666666,992.3433333333332,70.0,71.31333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,877.2166666666667,0.0,100.0,83.38333333333333,981.7466666666666,70.0,69.91333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,877.9233333333333,0.0,100.0,82.16666666666667,981.04,70.0,69.88666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,882.16,0.0,100.0,82.03333333333335,980.3333333333334,70.0,69.77,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,870.86,0.0,100.0,82.86333333333333,981.75,70.0,70.04,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,880.04,0.0,100.0,82.17999999999999,980.3366666666668,70.0,69.78333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,892.7566666666667,0.0,100.0,80.71666666666667,973.2733333333334,70.0,68.37,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,891.3433333333332,0.0,100.0,80.61666666666667,973.98,70.0,68.62666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,887.8133333333334,0.0,100.0,81.43666666666667,969.74,70.0,68.28,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,882.87,0.0,100.0,81.01333333333334,972.5666666666666,70.0,68.65333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,875.8033333333333,0.0,100.0,80.80666666666667,976.0933333333332,70.0,69.12666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,895.5799999999999,0.0,100.0,81.04,973.27,70.0,68.70666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,902.64,0.0,100.0,79.87333333333333,974.6833333333334,70.0,69.08666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,888.52,0.0,100.0,81.41,973.27,70.0,68.69333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,881.4533333333334,0.0,100.0,80.79333333333334,975.3866666666668,70.0,69.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,888.5166666666668,0.0,100.0,83.24,976.7999999999998,70.0,69.31666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,897.6999999999999,0.0,100.0,82.14999999999999,976.7999999999998,70.0,69.28666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,885.69,0.0,100.0,83.23,978.2133333333333,70.0,69.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,882.16,0.0,100.0,83.14333333333333,976.0933333333332,70.0,69.27,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,882.16,0.0,100.0,83.03666666666668,978.92,70.0,69.48666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,882.8666666666667,0.0,100.0,82.63333333333333,985.28,70.0,70.64666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,867.3299999999999,0.0,100.0,82.53333333333333,1007.8833333333332,70.0,73.37,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,888.5166666666668,0.0,100.0,83.89666666666666,1019.8866666666668,70.0,75.16,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,887.8100000000001,0.0,100.0,85.91666666666667,1024.1266666666668,70.0,75.73666666666666,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,887.81,0.0,100.0,82.90666666666667,1019.18,70.0,75.15666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,885.69,0.0,100.0,84.64,1031.8933333333334,70.0,76.85666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,899.8166666666666,0.0,100.0,85.82,1038.9566666666667,70.0,78.00666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,909.0,0.0,100.0,85.81333333333333,1049.5533333333333,70.0,79.34666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,899.8166666666666,0.0,100.0,85.67666666666666,1058.7333333333331,70.0,80.46666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,896.9933333333333,0.0,100.0,85.29666666666667,1065.0933333333332,70.0,81.42333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,907.59,0.0,100.0,85.41000000000001,1053.7866666666666,70.0,79.93333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,913.9433333333332,0.0,100.0,85.39999999999999,1051.6666666666667,70.0,79.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,904.0566666666668,0.0,100.0,85.55666666666667,1034.72,70.0,77.22333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,929.48,0.0,100.0,85.33999999999999,1023.42,70.0,75.71666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,940.78,0.0,100.0,84.47666666666667,1026.95,70.0,76.29666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,918.89,0.0,100.0,85.67666666666666,1029.7766666666666,70.0,76.76333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,949.2533333333334,0.0,100.0,86.07666666666667,1029.7733333333333,70.0,76.64666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,940.7833333333332,0.0,100.0,85.39999999999999,1028.36,70.0,76.35333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,976.8033333333332,0.0,100.0,83.62333333333333,1018.4733333333334,70.0,74.98,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,940.78,0.0,100.0,85.55666666666667,1027.66,70.0,76.09333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,961.97,0.0,100.0,85.47333333333334,1022.7133333333333,70.0,75.48666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,980.3333333333334,0.0,100.0,84.60666666666667,1019.18,70.0,74.71666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,957.0266666666666,0.0,100.0,85.14,1024.8333333333333,70.0,75.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,945.02,0.0,100.0,84.45,1028.3666666666666,70.0,76.47333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,973.2733333333334,0.0,85.66666666666667,85.94666666666666,983.16,70.0,70.11666666666667,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,936.5466666666669,0.0,72.5,82.44,934.4266666666666,70.0,62.99666666666667,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,928.0666666666666,0.0,70.0,80.37333333333333,921.0066666666668,70.0,61.56666666666666,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,925.2433333333332,0.0,70.5,80.44666666666667,923.83,70.0,62.07333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,920.3,0.0,70.0,80.89,918.18,70.0,61.06666666666667,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,921.7166666666668,0.0,71.16666666666667,80.47333333333334,925.9500000000002,70.0,61.99666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,924.54,0.0,72.83333333333333,81.80666666666667,924.5366666666667,70.0,62.07333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,916.77,0.0,74.16666666666667,80.54666666666667,915.3566666666668,70.0,60.553333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,920.3033333333332,0.0,77.0,80.63,919.5966666666668,70.0,61.38333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,928.7733333333332,0.0,84.0,80.18666666666667,929.4833333333336,70.0,62.76333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,926.6566666666668,0.0,81.83333333333333,81.57666666666667,932.3066666666668,70.0,63.00333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,937.25,0.0,81.16666666666667,83.82666666666667,929.4833333333332,70.0,62.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,930.8966666666666,0.0,80.83333333333333,80.65333333333332,929.4833333333336,70.0,62.473333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,922.42,0.0,80.5,80.74333333333334,919.5933333333334,70.0,61.49333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,913.9466666666668,0.0,77.16666666666667,80.88666666666667,906.88,70.0,59.52333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,896.2866666666665,0.0,74.33333333333333,80.96666666666665,897.6999999999999,70.0,58.376666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,901.23,0.0,74.33333333333333,80.70333333333333,900.5266666666666,70.0,58.51666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,912.5333333333332,0.0,79.33333333333333,80.36,907.5866666666668,70.0,59.75666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,921.7133333333333,0.0,77.16666666666667,81.28333333333333,919.5966666666668,70.0,61.27,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,925.2433333333332,0.0,77.16666666666667,80.28666666666668,923.83,70.0,61.803333333333335,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,934.4266666666666,0.0,80.33333333333333,82.28,930.8933333333334,70.0,62.78333333333334,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,935.13,0.0,80.16666666666667,82.86666666666667,930.19,70.0,63.21333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,940.0766666666668,0.0,80.0,82.05666666666667,934.4266666666666,70.0,62.81,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,937.25,0.0,78.16666666666667,82.38666666666667,933.0133333333332,70.0,63.10666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,937.25,0.0,80.66666666666667,83.28333333333335,931.6033333333334,70.0,63.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,937.96,0.0,81.83333333333333,84.00333333333333,934.4266666666666,70.0,63.19,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,951.3733333333332,0.0,82.16666666666667,84.17,945.7266666666666,70.0,64.82333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,956.32,0.0,83.5,83.87666666666667,955.6133333333332,70.0,66.40333333333332,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,976.8066666666668,0.0,88.0,85.38333333333333,976.0966666666668,70.0,68.78666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,962.68,0.0,85.5,84.48666666666666,963.38,70.0,67.39333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,976.7999999999998,0.0,85.66666666666667,86.02,970.4466666666668,70.0,68.52,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,967.62,0.0,84.0,83.65333333333334,964.09,70.0,67.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,964.09,0.0,86.16666666666667,85.85666666666667,968.3266666666668,70.0,68.33999999999999,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,986.69,0.0,84.83333333333333,84.93666666666667,969.7433333333332,70.0,68.12,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,973.27,0.0,85.0,87.02,978.2166666666668,70.0,69.39,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,976.0933333333332,0.0,89.5,87.54,984.57,70.0,70.13333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,993.0466666666666,0.0,84.66666666666667,89.09666666666665,985.2766666666666,70.0,70.54333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,992.695,0.0,82.5,86.35499999999999,992.695,70.0,71.425,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,952.0833333333334,0.0,82.33333333333333,87.64333333333333,983.16,70.0,69.80666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,979.6266666666668,0.0,86.0,85.79,976.8033333333332,70.0,69.12333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,981.7466666666666,0.0,82.16666666666667,88.00333333333333,976.0966666666668,70.0,68.82666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,996.58,0.0,94.83333333333331,88.56666666666666,1006.47,70.0,73.05666666666666,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,990.93,0.0,83.66666666666667,88.29333333333334,995.8766666666668,70.0,71.92333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,1020.5933333333334,0.0,87.33333333333333,90.18,1020.59,70.0,75.32000000000001,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,998.6966666666668,0.0,94.5,89.91000000000001,1012.12,70.0,74.37333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,1003.6433333333332,0.0,85.5,88.52666666666666,1007.1733333333332,70.0,73.43333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,1019.1833333333334,0.0,87.16666666666667,90.61333333333334,1018.4733333333334,70.0,75.00666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,995.17,0.0,99.5,90.24666666666668,1018.4733333333334,70.0,74.87666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,1008.59,0.0,86.16666666666667,88.74333333333334,1009.9966666666666,70.0,74.08,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,1019.1833333333334,0.0,85.83333333333333,90.74666666666668,1014.9433333333332,70.0,74.35000000000001,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,1001.5266666666666,0.0,83.83333333333333,89.92333333333333,1010.7066666666666,70.0,73.48,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,1005.76,0.0,92.0,90.32333333333334,1009.9966666666666,70.0,73.80666666666667,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,997.9933333333332,0.0,82.5,87.42,997.2866666666667,70.0,72.28,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,1023.4166666666666,0.0,85.0,90.33333333333331,1016.3533333333334,70.0,74.68,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,1012.12,0.0,82.66666666666667,89.37333333333333,1010.0,70.0,73.80333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,997.9933333333332,0.0,99.0,89.74000000000001,1016.3533333333334,70.0,75.35333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,1014.9466666666668,0.0,84.16666666666667,89.63,1009.2933333333334,70.0,73.94666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,1003.6433333333334,0.0,81.0,87.69333333333333,1001.5233333333332,70.0,73.37666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,1022.01,0.0,84.0,90.65666666666668,1024.1233333333332,70.0,76.07,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,1010.7066666666666,0.0,83.0,89.64999999999999,1010.7033333333334,70.0,73.98,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,995.8733333333332,0.0,94.5,89.58333333333333,1019.8866666666668,70.0,75.48333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,1005.76,0.0,97.83333333333331,89.66666666666667,1021.3,70.0,75.58999999999999,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,1014.2366666666668,0.0,93.16666666666669,91.30333333333334,1017.0633333333334,70.0,74.85000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,1008.5833333333334,0.0,93.0,89.91333333333334,1016.3533333333334,70.0,74.30666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,1001.5233333333334,0.0,93.33333333333331,89.59333333333332,1007.88,70.0,73.31333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,1026.246666666667,0.0,89.66666666666667,91.58333333333331,1020.5933333333332,70.0,75.16,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,1031.8933333333332,0.0,96.66666666666669,91.99666666666668,1033.3066666666666,70.0,76.59333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,1028.3633333333337,0.0,92.5,88.89999999999999,1017.77,70.0,74.77,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,1026.95,0.0,88.83333333333333,92.52333333333333,1038.253333333333,70.0,77.61,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,1016.3566666666666,0.0,83.16666666666667,88.72333333333334,1014.9433333333332,70.0,74.38333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,1011.41,0.0,83.16666666666667,87.50333333333333,1013.53,70.0,74.67,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,983.1566666666668,0.0,100.0,91.44333333333331,1044.61,70.0,79.08999999999999,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,1025.5333333333335,0.0,100.0,92.57,1046.02,70.0,78.84333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,1026.243333333333,0.0,100.0,92.59333333333332,1059.4399999999998,70.0,80.71999999999998,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,1038.25,0.0,99.83333333333331,93.74666666666668,1054.496666666667,70.0,79.69666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,1045.3133333333333,0.0,90.16666666666669,93.12333333333332,1043.9033333333334,70.0,78.56333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,981.7466666666666,0.0,95.5,92.95,1049.55,70.0,79.07666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,1014.9433333333332,0.0,100.0,92.93,1053.0866666666668,70.0,79.81333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,1042.49,0.0,98.0,92.92333333333332,1049.5533333333333,70.0,79.48666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,1035.4266666666665,0.0,92.16666666666669,94.43666666666668,1039.6633333333332,70.0,77.47333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,993.7533333333334,0.0,91.66666666666669,92.86333333333332,1042.49,70.0,78.32666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,1024.1266666666668,0.0,100.0,93.15,1056.6166666666668,70.0,79.87666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,1047.4333333333334,0.0,99.66666666666669,94.56,1054.496666666667,70.0,79.95,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,1059.4399999999998,0.0,93.5,94.21999999999998,1049.55,70.0,79.09333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,1040.37,0.0,85.33333333333333,93.63,1039.6633333333332,70.0,78.12,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,1035.4233333333334,0.0,89.5,93.92,1025.54,70.0,76.05,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,1025.54,0.0,83.83333333333333,89.49333333333334,1019.8866666666668,70.0,75.41,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,1024.8300000000002,0.0,83.66666666666667,90.98333333333332,1023.4166666666666,70.0,75.87333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,1024.8300000000002,0.0,82.16666666666667,91.77333333333333,1022.7133333333336,70.0,75.47,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,1007.1766666666668,0.0,81.0,89.77,1013.53,70.0,74.21666666666665,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,1013.53,0.0,81.83333333333333,90.16666666666669,1012.8233333333334,70.0,74.41666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,1017.0633333333334,0.0,85.66666666666667,90.49333333333334,1005.76,70.0,73.14666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4384
