time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 15:45:00,987.3966666666666,0.0,78.5,87.92666666666666,977.51,70.0,69.39999999999999,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,974.6866666666666,0.0,77.33333333333333,88.32666666666667,979.63,70.0,69.83666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,976.0966666666668,0.0,76.66666666666667,86.19666666666667,973.2733333333334,70.0,68.92,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,959.85,0.0,76.0,85.75,966.21,70.0,67.86666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,960.56,0.0,74.83333333333333,85.65333333333335,949.2566666666668,70.0,65.60666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,930.1866666666666,0.0,76.83333333333333,84.90666666666667,933.0133333333332,70.0,63.07,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,930.8966666666666,0.0,77.33333333333333,84.20333333333333,933.0133333333332,70.0,62.99,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,935.13,0.0,75.66666666666667,82.55,928.07,70.0,62.6,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,924.5366666666667,0.0,74.16666666666667,81.62,923.83,70.0,61.870000000000005,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,919.5933333333334,0.0,73.83333333333333,81.7,915.3566666666668,70.0,60.68,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,875.0966666666667,0.0,71.0,81.83999999999999,875.0966666666667,70.0,54.91333333333333,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,856.0300000000001,0.0,69.5,82.05,846.1366666666667,70.0,51.03,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,832.0133333333333,0.0,70.5,78.67333333333333,829.8966666666666,70.0,48.79,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,789.64,0.0,64.5,76.40333333333334,787.5166666666668,70.0,43.38,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,729.6033333333334,0.0,58.833333333333336,75.19333333333333,725.3633333333333,70.0,34.11666666666667,74.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,624.3633333333333,0.0,49.66666666666666,72.86333333333333,621.5366666666667,70.0,20.19333333333333,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,534.6633333333333,0.0,42.16666666666666,71.04333333333334,524.7766666666666,70.0,6.533333333333334,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,485.9266666666667,0.0,38.5,70.20333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,479.57666666666665,0.0,38.5,70.21333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,480.9866666666667,0.0,41.5,67.14666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,477.4533333333334,0.0,40.333333333333336,64.65333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,483.1066666666666,0.0,38.5,64.56666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,482.3966666666667,0.0,38.16666666666666,64.40666666666665,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,476.04333333333335,0.0,38.833333333333336,64.39999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,481.69,0.0,36.5,64.29666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,480.9866666666667,0.0,36.0,64.18333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.16000000000001,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,483.1033333333333,0.0,35.5,64.11333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,483.1033333333333,0.0,37.833333333333336,63.88,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,489.46,0.0,37.16666666666666,63.656666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,474.63,0.0,36.16666666666666,63.57,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,485.93,0.0,35.166666666666664,63.196666666666665,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,485.9266666666667,0.0,34.5,64.42,478.87000000000006,70.0,0.0166666666666666,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,478.16,0.0,34.0,68.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.57,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,482.3966666666667,0.0,34.0,68.54,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,476.04333333333335,0.0,34.0,68.58,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,485.93,0.0,34.833333333333336,68.44333333333333,490.8733333333333,70.0,1.81,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,531.8366666666667,0.0,38.0,69.60000000000001,539.61,70.0,8.57,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,579.87,0.0,40.66666666666666,70.45,585.5166666666667,70.0,14.876666666666669,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,630.0166666666667,0.0,44.16666666666666,71.12666666666667,637.0733333333334,70.0,21.91,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,682.9866666666667,0.0,48.16666666666666,71.90666666666668,687.2266666666668,70.0,29.10666666666667,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,723.9499999999999,0.0,51.833333333333336,72.80333333333333,729.6,70.0,34.86666666666667,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,760.68,0.0,55.66666666666666,73.53333333333335,771.27,70.0,40.89666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,813.65,0.0,60.333333333333336,74.83333333333333,813.65,70.0,46.68666666666667,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,829.1866666666666,0.0,63.16666666666666,75.35666666666667,833.4266666666667,70.0,49.15,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,836.9566666666666,0.0,69.33333333333333,79.97000000000001,844.7233333333334,70.0,50.76666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,846.1366666666667,0.0,66.16666666666667,79.30333333333334,836.25,70.0,50.06333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,846.8466666666667,0.0,65.16666666666667,80.68666666666667,850.3766666666667,70.0,51.67,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,839.7833333333333,0.0,64.0,80.30666666666667,840.4933333333333,70.0,50.41,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,847.5533333333333,0.0,64.83333333333333,80.73,847.5499999999998,70.0,51.39000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,859.56,0.0,66.66666666666667,80.63000000000001,863.7966666666666,70.0,53.18666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,878.63,0.0,69.66666666666667,80.32,882.8666666666667,70.0,56.45666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,923.1266666666668,0.0,79.16666666666667,79.26666666666667,919.5933333333334,70.0,61.22,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,933.72,0.0,78.5,82.82666666666667,930.19,70.0,62.82,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,932.3066666666668,0.0,76.66666666666667,82.11333333333333,933.0133333333332,70.0,63.16333333333333,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,942.9033333333332,0.0,77.5,84.49333333333334,946.4333333333334,70.0,64.99333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,941.49,0.0,76.66666666666667,84.43333333333334,942.1933333333332,70.0,64.33666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,947.8466666666668,0.0,78.5,84.36,949.26,70.0,65.27333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,957.7333333333332,0.0,82.16666666666667,84.23,955.6133333333332,70.0,66.36333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,959.8533333333334,0.0,81.16666666666667,84.33666666666666,963.3833333333332,70.0,67.40333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,968.3266666666668,0.0,81.83333333333333,85.71666666666665,973.98,70.0,68.74666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,973.9766666666666,0.0,81.33333333333333,84.68,968.3266666666668,70.0,67.88666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,974.6833333333334,0.0,81.83333333333333,87.23,974.6866666666666,70.0,69.16666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,964.09,0.0,81.0,85.30333333333333,972.5666666666666,70.0,68.79333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,976.8033333333332,0.0,88.33333333333333,86.11666666666667,969.0366666666667,70.0,68.12,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,976.0966666666668,0.0,81.0,84.36333333333334,971.86,70.0,68.45666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,981.04,0.0,81.66666666666667,86.97333333333334,981.0433333333334,70.0,69.69,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,965.5033333333334,0.0,79.83333333333333,85.37,969.0333333333332,70.0,68.31,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,975.39,0.0,80.66666666666667,87.37333333333333,978.92,70.0,69.71333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,966.2066666666666,0.0,79.66666666666667,86.86666666666667,971.8566666666666,70.0,68.53666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,980.3333333333334,0.0,87.83333333333333,84.57333333333334,970.4466666666668,70.0,68.53,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,984.5733333333332,0.0,82.33333333333333,87.13333333333333,979.6266666666668,70.0,69.73333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,973.27,0.0,80.66666666666667,85.69666666666667,973.27,70.0,68.31666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,970.4466666666668,0.0,80.33333333333333,86.22666666666667,971.15,70.0,68.37333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,970.4466666666668,0.0,80.0,84.59333333333333,969.74,70.0,68.35000000000001,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,983.87,0.0,82.0,88.07666666666667,979.6266666666668,70.0,69.55333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,959.8533333333334,0.0,86.0,86.97333333333334,980.3333333333334,70.0,69.97666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,966.21,0.0,81.16666666666667,86.78666666666668,973.27,70.0,68.75333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,974.6833333333334,0.0,81.16666666666667,86.98333333333333,973.9766666666666,70.0,68.96666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,972.5666666666666,0.0,80.83333333333333,86.35333333333334,976.0933333333332,70.0,68.89,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,969.0333333333332,0.0,80.16666666666667,87.36333333333333,970.4433333333332,70.0,68.43666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,972.5666666666666,0.0,81.66666666666667,87.06666666666666,978.2133333333333,70.0,69.47333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,971.86,0.0,81.33333333333333,86.99333333333334,975.39,70.0,69.07333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,971.15,0.0,87.5,86.17666666666666,971.15,70.0,68.52666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,973.98,0.0,81.66666666666667,86.07000000000001,975.3866666666668,70.0,69.07666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,959.8533333333334,0.0,78.83333333333333,86.93,963.3833333333332,70.0,67.11666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,942.9033333333332,0.0,75.33333333333333,83.65333333333332,936.5433333333334,70.0,64.49666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,893.4633333333333,0.0,68.83333333333333,82.33,884.2800000000001,70.0,56.26333333333334,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,891.3433333333332,0.0,69.5,82.59666666666666,888.52,70.0,56.98666666666667,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,858.8533333333334,0.0,70.33333333333333,78.48333333333333,852.5,70.0,51.53333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,946.4366666666666,0.0,80.5,82.69333333333333,939.3666666666668,70.0,63.56999999999999,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,932.3033333333332,0.0,84.83333333333333,79.11333333333333,936.5433333333334,70.0,63.583333333333336,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,983.16,0.0,85.5,82.60000000000001,981.75,70.0,70.40333333333332,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,988.81,0.0,83.83333333333333,84.29666666666667,989.52,70.0,71.03666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,981.7466666666666,0.0,81.0,84.77,978.92,70.0,69.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,964.09,0.0,79.5,82.23,974.6866666666666,70.0,68.75666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,952.79,0.0,89.83333333333333,80.95,966.9166666666666,70.0,67.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,974.6866666666666,0.0,81.5,80.71333333333332,968.33,70.0,68.13,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,961.97,0.0,79.33333333333333,80.91666666666667,966.9166666666666,70.0,67.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,942.9,0.0,75.16666666666667,80.78,941.49,70.0,64.53666666666666,74.0,70.0,72.0,70.13333333333333,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,918.18,0.0,70.83333333333333,76.99333333333334,918.1833333333334,70.0,61.82666666666666,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,910.4133333333332,0.0,70.66666666666667,77.17333333333333,911.1166666666668,70.0,60.15,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,870.86,0.0,66.83333333333333,78.54,875.1,70.0,55.21666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,844.7266666666666,0.0,62.333333333333336,77.46666666666665,840.4900000000001,70.0,50.46666666666667,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,823.54,0.0,60.66666666666666,74.29333333333334,829.8966666666666,70.0,48.75333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,811.5300000000001,0.0,58.5,73.44333333333334,806.5866666666667,70.0,45.53333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,788.93,0.0,57.0,72.64333333333333,788.9266666666667,70.0,43.17,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,781.16,0.0,57.333333333333336,72.05,788.93,70.0,43.32333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,781.8666666666667,0.0,57.0,71.87333333333333,776.9233333333333,70.0,41.49666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,740.9,0.0,52.833333333333336,70.50666666666667,735.9566666666666,70.0,35.84,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,704.1733333333333,0.0,50.0,69.98,698.5233333333332,70.0,30.683333333333334,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,642.02,0.0,45.5,69.57666666666667,632.1333333333333,70.0,22.036666666666665,74.0,70.0,72.0,70.69666666666667,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,557.9699999999999,0.0,39.5,68.27999999999999,553.0300000000001,70.0,10.146666666666668,74.0,70.0,72.0,70.96333333333334,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,492.99,0.0,35.166666666666664,66.88333333333334,484.52,70.0,0.82,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,477.45666666666665,0.0,34.5,67.03666666666668,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,473.2166666666667,0.0,34.5,67.17666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,470.39,0.0,35.0,67.36333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,470.39,0.0,36.16666666666666,67.43333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.49666666666667,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,470.39,0.0,36.5,67.07,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,478.16,0.0,40.16666666666666,64.49,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,484.51666666666665,0.0,38.5,61.68333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,478.16,0.0,36.833333333333336,61.330000000000005,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,478.16,0.0,39.833333333333336,61.17,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,481.6933333333333,0.0,37.333333333333336,60.68666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,514.89,0.0,37.5,63.4,512.0633333333334,70.0,4.466666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,492.9933333333333,0.0,34.5,62.41333333333333,489.4633333333333,70.0,1.6966666666666663,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,583.4,0.0,39.833333333333336,61.50333333333333,596.8166666666667,70.0,16.569999999999997,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,676.63,0.0,45.66666666666666,61.53,681.5766666666667,70.0,28.28,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,647.67,0.0,44.16666666666666,67.10000000000001,636.3733333333333,70.0,22.066666666666663,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,601.76,0.0,41.0,66.94333333333334,607.4133333333333,70.0,17.663333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,634.2533333333333,0.0,43.16666666666666,67.13333333333334,638.4866666666667,70.0,22.71333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,712.65,0.0,49.66666666666666,67.64999999999999,721.1233333333333,70.0,33.62,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,781.16,0.0,56.0,68.96666666666667,791.7533333333334,70.0,43.67666666666667,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,829.1866666666666,0.0,60.333333333333336,71.12666666666667,833.4266666666667,70.0,49.49333333333334,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,841.9,0.0,62.333333333333336,75.07333333333334,846.1366666666667,70.0,51.056666666666665,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,844.02,0.0,62.333333333333336,74.71333333333332,844.7266666666666,70.0,51.03,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,839.0766666666667,0.0,61.5,73.52666666666666,839.7833333333333,70.0,50.053333333333335,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,875.8066666666667,0.0,65.83333333333333,76.02,884.9866666666667,70.0,56.56333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,905.4666666666668,0.0,68.83333333333333,75.97333333333334,909.7066666666666,70.0,59.78,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,931.6,0.0,71.0,77.19,925.2466666666666,70.0,62.09333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,927.3633333333332,0.0,70.66666666666667,77.39333333333333,932.31,70.0,63.14000000000001,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,935.1333333333332,0.0,70.83333333333333,77.82333333333332,935.8366666666668,70.0,63.16333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,930.8966666666666,0.0,70.83333333333333,77.19333333333333,927.3633333333332,70.0,62.370000000000005,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,933.01,0.0,71.5,77.82,928.7733333333334,70.0,62.61333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,934.4233333333332,0.0,72.16666666666667,79.24,941.4866666666668,70.0,64.49,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,933.72,0.0,71.5,78.48,935.84,70.0,63.57333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,928.7733333333334,0.0,71.5,78.44666666666667,933.0166666666668,70.0,63.25666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,932.31,0.0,71.83333333333333,79.85000000000001,928.7766666666666,70.0,62.830000000000005,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,930.1866666666666,0.0,71.66666666666667,78.81666666666666,930.8966666666666,70.0,62.89333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,928.07,0.0,71.83333333333333,78.15333333333334,930.19,70.0,62.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,923.1266666666668,0.0,71.83333333333333,77.81666666666666,928.07,70.0,62.48666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,930.1866666666666,0.0,72.83333333333333,78.48666666666666,931.6033333333334,70.0,63.04666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,925.9500000000002,0.0,73.5,79.73666666666666,930.19,70.0,62.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,931.6,0.0,73.66666666666667,79.23666666666666,932.31,70.0,63.03666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,933.0133333333332,0.0,73.0,77.96666666666665,928.07,70.0,62.79333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,926.6566666666668,0.0,72.83333333333333,79.67,932.31,70.0,62.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,933.7166666666668,0.0,73.0,79.67,933.0166666666668,70.0,63.2,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,931.6,0.0,73.0,78.97333333333334,930.8966666666666,70.0,62.953333333333326,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,933.0133333333332,0.0,73.5,79.68333333333334,933.7233333333334,70.0,63.16666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,938.66,0.0,73.83333333333333,79.64999999999999,932.31,70.0,63.173333333333325,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,933.7166666666668,0.0,74.0,79.49,934.4266666666666,70.0,63.35,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,930.19,0.0,75.0,79.44333333333333,939.3666666666668,70.0,64.15333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,945.02,0.0,75.5,79.47,947.14,70.0,64.81,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,970.4466666666668,0.0,79.33333333333333,79.59333333333333,969.0366666666667,70.0,68.23333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,965.5033333333334,0.0,81.16666666666667,81.86,976.0933333333332,70.0,69.16666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,959.1466666666666,0.0,87.0,80.21666666666667,966.9166666666666,70.0,68.10333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,965.5033333333334,0.0,94.0,81.35333333333334,973.2733333333334,70.0,68.90666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,951.3766666666668,0.0,100.0,80.72666666666667,974.6866666666666,70.0,69.14,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,977.5133333333332,0.0,97.83333333333331,82.39,978.9233333333332,70.0,69.56333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,977.86,0.0,90.75,80.275,972.57,70.0,68.735,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,982.4533333333334,0.0,86.33333333333333,83.68,977.5066666666668,70.0,69.29,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,978.2166666666668,0.0,87.0,81.79,977.5066666666668,70.0,69.39333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,968.33,0.0,95.5,80.95,975.3866666666668,70.0,69.13333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,973.2733333333334,0.0,99.83333333333331,80.53666666666668,976.7999999999998,70.0,69.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,963.3833333333332,0.0,96.16666666666669,81.88333333333333,976.7999999999998,70.0,69.21333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,975.3933333333332,0.0,99.16666666666669,81.43333333333334,976.0933333333332,70.0,69.18666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,950.6666666666666,0.0,79.5,84.18666666666667,935.84,70.0,64.32333333333334,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,932.3066666666668,0.0,75.33333333333333,78.04333333333334,939.37,70.0,64.01333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,976.1,0.0,79.83333333333333,79.18666666666667,967.62,70.0,67.99333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,898.4033333333333,0.0,69.83333333333333,82.48666666666666,892.0466666666666,70.0,57.903333333333336,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,909.0033333333334,0.0,76.83333333333333,77.77666666666666,925.2466666666666,70.0,62.32666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,966.21,0.0,86.33333333333333,79.49666666666667,961.2633333333332,70.0,67.05666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,960.5566666666668,0.0,80.5,79.39333333333333,956.3233333333334,70.0,66.55,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,947.8433333333332,0.0,77.83333333333333,79.52666666666666,942.1966666666668,70.0,64.83333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,940.78,0.0,73.66666666666667,78.33,940.0766666666668,70.0,64.10000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4568
