time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 15:15:00,828.4833333333332,0.0,44.5,65.65666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,819.3033333333333,0.0,44.5,65.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,832.7199999999999,0.0,45.333333333333336,65.34666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,841.9,0.0,46.16666666666666,65.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,835.5433333333334,0.0,46.5,64.83,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,850.3766666666667,0.0,46.833333333333336,64.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,840.4866666666667,0.0,47.0,64.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,828.48,0.0,47.16666666666666,64.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,849.6733333333333,0.0,47.16666666666666,64.12333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,834.1333333333333,0.0,47.0,64.35000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,,0.0,47.833333333333336,64.49333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,,0.0,47.833333333333336,64.83333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,,0.0,47.333333333333336,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,,0.0,48.0,65.63000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,,0.0,48.0,65.81,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,,0.0,48.333333333333336,65.95333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,,0.0,49.16666666666666,66.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,,0.0,48.833333333333336,66.08666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,,0.0,49.16666666666666,65.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,,0.0,49.16666666666666,66.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,,0.0,49.0,66.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,,0.0,49.16666666666666,65.69333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,,0.0,49.16666666666666,65.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,,0.0,49.333333333333336,65.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,,0.0,49.5,65.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,,0.0,49.5,64.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,,0.0,49.833333333333336,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,,0.0,50.0,64.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,,0.0,49.5,63.403333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,,0.0,50.0,63.080000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,,0.0,50.0,62.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,,0.0,50.16666666666666,62.4,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,,0.0,50.5,62.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,,0.0,50.5,61.80666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,,0.0,49.833333333333336,61.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,,0.0,50.0,62.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,,0.0,49.5,62.20333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,,0.0,49.833333333333336,62.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,,0.0,50.333333333333336,62.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,,0.0,51.66666666666666,62.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,,0.0,53.0,62.443333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,,0.0,53.833333333333336,62.55666666666667,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,,0.0,55.16666666666666,62.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,,0.0,55.66666666666666,62.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,,0.0,56.0,62.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,,0.0,56.833333333333336,62.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,,0.0,58.0,62.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,,0.0,58.66666666666666,62.833333333333336,832.7199999999999,70.0,0.01,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,,0.0,59.333333333333336,62.803333333333335,832.7199999999999,70.0,0.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,,0.0,60.0,62.9,832.7199999999999,70.0,0.1233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,,0.0,60.5,62.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,,0.0,60.833333333333336,62.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,,0.0,61.66666666666666,63.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,,0.0,62.0,63.32666666666666,832.7199999999999,70.0,0.0366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,,0.0,62.0,63.35666666666666,832.7199999999999,70.0,0.1166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,,0.0,62.0,63.4,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,,0.0,62.0,63.49333333333334,832.7199999999999,70.0,0.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,,0.0,62.0,63.61333333333334,832.7199999999999,70.0,0.5466666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,,0.0,62.0,63.68666666666667,832.7199999999999,70.0,0.6166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,,0.0,62.16666666666666,63.63666666666666,832.7199999999999,70.0,0.7633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,,0.0,61.833333333333336,63.53333333333333,832.7199999999999,70.0,0.8300000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,,0.0,66.5,63.10333333333333,832.7199999999999,70.0,0.6666666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,,0.0,70.16666666666667,64.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,,0.0,70.33333333333333,64.19333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,,0.0,79.5,61.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,,0.0,79.5,61.55666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,,0.0,80.0,61.10999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,,0.0,80.33333333333333,60.82333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,,0.0,79.66666666666667,60.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,,0.0,80.16666666666667,60.59,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,,0.0,79.33333333333333,60.48666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,,0.0,80.33333333333333,60.42666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,,0.0,80.33333333333333,60.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,,0.0,79.66666666666667,60.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,,0.0,80.66666666666667,60.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,,0.0,80.16666666666667,60.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,,0.0,79.66666666666667,60.0,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,,0.0,80.33333333333333,59.85666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,,0.0,79.83333333333333,59.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,,0.0,80.83333333333333,59.64000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,,0.0,81.5,59.61666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,,0.0,81.5,59.60666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,,0.0,81.16666666666667,59.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,,0.0,81.5,59.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,,0.0,81.33333333333333,59.52666666666666,832.7199999999999,70.0,0.0466666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,70.0,0.2733333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,,0.0,81.83333333333333,59.53,832.7199999999999,70.0,0.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,,0.0,81.83333333333333,59.583333333333336,832.7199999999999,70.0,0.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,,0.0,81.83333333333333,59.53333333333333,832.7199999999999,70.0,0.7566666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,,0.0,82.0,59.53,832.7199999999999,70.0,1.2,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,,0.0,81.83333333333333,59.45666666666667,832.7199999999999,70.0,1.34,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,,0.0,82.5,64.65333333333334,832.7199999999999,70.0,2.77,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,,0.0,82.16666666666667,59.72666666666667,832.7199999999999,70.0,1.7966666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,,0.0,82.0,63.9,832.7199999999999,70.0,0.99,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,,0.0,82.16666666666667,60.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,,0.0,68.66666666666667,59.54666666666666,832.7199999999999,70.0,4.12,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,,0.0,62.333333333333336,65.72,832.7199999999999,70.0,11.486666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,,0.0,62.333333333333336,66.08,832.7199999999999,70.0,11.793333333333337,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,,0.0,62.333333333333336,65.84333333333333,832.7199999999999,70.0,11.636666666666663,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,,0.0,62.333333333333336,65.13666666666666,832.7199999999999,70.0,9.716666666666669,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,,0.0,62.66666666666666,65.0,832.7199999999999,70.0,8.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,,0.0,63.0,64.77666666666667,832.7199999999999,70.0,6.3500000000000005,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,,0.0,63.16666666666666,63.330000000000005,832.7199999999999,70.0,4.933333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,,0.0,63.16666666666666,62.81,832.7199999999999,70.0,3.676666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,,0.0,63.16666666666666,62.653333333333336,832.7199999999999,70.0,0.9266666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,,0.0,63.16666666666666,62.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,,0.0,63.16666666666666,63.07666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,,0.0,63.0,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,,0.0,63.333333333333336,62.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,,0.0,63.5,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,,0.0,63.5,62.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,,0.0,63.5,62.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,,0.0,63.5,62.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,,0.0,63.66666666666666,62.17333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,,0.0,63.5,61.78666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,,0.0,63.5,59.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,,0.0,63.833333333333336,59.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,,0.0,70.5,62.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,,0.0,71.0,62.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,,0.0,72.33333333333333,62.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,,0.0,73.33333333333333,63.120000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,,0.0,75.0,63.46333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,,0.0,76.83333333333333,63.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,,0.0,76.5,63.48666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,,0.0,78.66666666666667,63.673333333333325,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,,0.0,79.33333333333333,63.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,,0.0,79.83333333333333,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,,0.0,79.83333333333333,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,,0.0,79.83333333333333,63.673333333333325,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,,0.0,80.5,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,,0.0,81.83333333333333,63.77333333333333,832.7199999999999,70.0,0.5533333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,,0.0,82.16666666666667,64.08333333333333,832.7199999999999,70.0,0.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,,0.0,81.66666666666667,63.98,832.7199999999999,70.0,0.0633333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,,0.0,82.16666666666667,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,,0.0,82.83333333333333,63.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,,0.0,83.5,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,,0.0,83.5,64.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,,0.0,83.5,64.17333333333333,832.7199999999999,70.0,0.0733333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,,0.0,83.66666666666667,64.18333333333334,832.7199999999999,70.0,0.9,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,,0.0,83.5,64.2,832.7199999999999,70.0,0.7799999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,,0.0,83.83333333333333,64.34666666666666,832.7199999999999,70.0,0.5366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,,0.0,84.0,64.43,832.7199999999999,70.0,1.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,,0.0,84.16666666666667,64.58,832.7199999999999,70.0,1.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,,0.0,84.0,64.70333333333333,832.7199999999999,70.0,0.9333333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,,0.0,84.0,64.93666666666667,832.7199999999999,70.0,0.3266666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,,0.0,84.33333333333333,65.05666666666666,832.7199999999999,70.0,0.21,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,,0.0,84.33333333333333,65.21666666666665,832.7199999999999,70.0,0.1266666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,,0.0,84.66666666666667,65.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,,0.0,84.5,65.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,,0.0,84.5,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,,0.0,84.66666666666667,65.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,,0.0,84.83333333333333,65.68,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,,0.0,85.0,65.83666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,,0.0,85.16666666666667,65.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,,0.0,85.16666666666667,65.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,,0.0,85.5,66.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,,0.0,85.5,66.41000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,,0.0,84.66666666666667,66.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,,0.0,83.66666666666667,66.01666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,,0.0,83.5,65.91666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,,0.0,83.5,65.97333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,,0.0,83.16666666666667,65.86333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,,0.0,83.16666666666667,65.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,,0.0,83.16666666666667,65.85000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,,0.0,83.66666666666667,65.76333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,,0.0,83.33333333333333,65.61333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,,0.0,83.5,65.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,,0.0,83.5,65.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,,0.0,84.0,65.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,,0.0,84.5,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,,0.0,84.5,64.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,,0.0,84.5,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,,0.0,84.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,,0.0,84.5,64.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,,0.0,84.83333333333333,64.39999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,,0.0,84.5,64.22333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,,0.0,84.66666666666667,64.13000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,,0.0,84.83333333333333,64.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,,0.0,84.66666666666667,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,,0.0,84.83333333333333,63.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,,0.0,84.66666666666667,63.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,,0.0,85.0,63.76333333333334,832.7199999999999,70.0,0.09,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,,0.0,85.33333333333333,63.70333333333334,832.7199999999999,70.0,0.6966666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,,0.0,85.0,63.66666666666666,832.7199999999999,70.0,2.98,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,,0.0,85.33333333333333,63.67666666666667,832.7199999999999,70.0,4.489999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,,0.0,85.5,64.52333333333333,832.7199999999999,70.0,5.846666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,,0.0,85.5,64.91333333333334,832.7199999999999,70.0,7.393333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,,0.0,85.33333333333333,64.82,832.7199999999999,70.0,8.983333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,,0.0,85.83333333333333,64.83666666666666,832.7199999999999,70.0,10.61,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,,0.0,86.0,65.10333333333334,832.7199999999999,70.0,11.806666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,,0.0,86.33333333333333,65.73666666666666,832.7199999999999,70.0,12.963333333333331,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,,0.0,86.66666666666667,65.70666666666666,832.7199999999999,70.0,13.72,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,,0.0,86.83333333333333,65.8,832.7199999999999,70.0,15.02,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,,0.0,87.0,65.93,832.7199999999999,70.0,15.896666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,,0.0,87.16666666666667,65.97666666666667,832.7199999999999,70.0,16.77,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,,0.0,87.16666666666667,65.93,832.7199999999999,70.0,15.796666666666669,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,,0.0,87.33333333333333,65.89333333333333,832.7199999999999,70.0,15.97,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,,0.0,87.5,65.89999999999999,832.7199999999999,70.0,16.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,,0.0,87.5,65.89,832.7199999999999,70.0,16.41,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,,0.0,87.66666666666667,65.89666666666666,832.7199999999999,70.0,16.603333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,,0.0,87.33333333333333,65.91000000000001,832.7199999999999,70.0,16.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,,0.0,87.5,65.94,832.7199999999999,70.0,17.006666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,,0.0,88.0,65.94333333333334,832.7199999999999,70.0,16.796666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,,0.0,88.0,65.93,832.7199999999999,70.0,16.763333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,,0.0,88.0,65.93,832.7199999999999,70.0,16.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,,0.0,88.0,65.97000000000001,832.7199999999999,70.0,16.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,,0.0,88.16666666666667,65.98,832.7199999999999,70.0,16.80333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,,0.0,88.0,65.96,832.7199999999999,70.0,16.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,,0.0,88.16666666666667,65.97666666666667,832.7199999999999,70.0,16.94333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,,0.0,88.5,65.99,832.7199999999999,70.0,15.57,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,,0.0,88.5,66.00666666666666,832.7199999999999,70.0,13.926666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,,0.0,88.66666666666667,65.97333333333334,832.7199999999999,70.0,12.703333333333331,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,,0.0,88.5,65.37666666666667,832.7199999999999,70.0,11.526666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,,0.0,88.5,65.13333333333334,832.7199999999999,70.0,10.56,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,,0.0,88.5,65.14,832.7199999999999,70.0,10.213333333333331,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,,0.0,88.5,65.08666666666666,832.7199999999999,70.0,10.463333333333331,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,,0.0,88.5,65.03666666666668,832.7199999999999,70.0,8.98,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,,0.0,88.66666666666667,65.01666666666667,832.7199999999999,70.0,7.893333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,,0.0,89.0,64.99,832.7199999999999,70.0,6.833333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,,0.0,88.83333333333333,65.01666666666667,832.7199999999999,70.0,5.913333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,,0.0,89.66666666666667,63.97666666666667,832.7199999999999,70.0,4.24,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,,0.0,89.5,63.97666666666667,832.7199999999999,70.0,0.86,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,,0.0,90.0,63.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,,0.0,89.83333333333333,64.03333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,,0.0,90.0,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,,0.0,90.5,64.07000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,,0.0,91.0,64.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,,0.0,91.33333333333331,64.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,,0.0,91.16666666666669,64.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,,0.0,91.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,,0.0,91.16666666666669,64.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36999999999999,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,,0.0,91.66666666666669,64.75999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,,0.0,91.66666666666669,64.84333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,,0.0,91.5,64.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,,0.0,91.66666666666669,65.00666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,,0.0,91.83333333333331,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,,0.0,91.83333333333331,65.18333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,,0.0,92.0,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,,0.0,92.0,65.34666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,,0.0,92.5,65.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,,0.0,92.5,65.52,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,,0.0,92.5,65.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,,0.0,92.5,65.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,,0.0,92.83333333333331,65.78666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,,0.0,92.83333333333331,65.79333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,,0.0,93.16666666666669,65.81666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,,0.0,93.16666666666669,65.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,,0.0,93.16666666666669,65.89999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,,0.0,93.5,65.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,,0.0,93.66666666666669,65.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,,0.0,93.5,65.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,,0.0,93.25,65.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,,0.0,93.83333333333331,65.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,,0.0,94.0,65.42666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,,0.0,93.83333333333331,65.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,,0.0,94.16666666666669,65.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,,0.0,93.83333333333331,65.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,,0.0,93.66666666666669,65.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,,0.0,94.0,65.07333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,,0.0,94.0,64.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,,0.0,94.0,64.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,,0.0,94.0,64.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,,0.0,94.0,64.97333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,,0.0,94.66666666666669,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,,0.0,94.33333333333331,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,,0.0,94.5,64.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,,0.0,94.5,64.92666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,,0.0,94.5,64.91333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,,0.0,94.5,64.98666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,,0.0,94.66666666666669,65.01666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,,0.0,94.83333333333331,65.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,,0.0,95.0,65.07666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,,0.0,95.0,65.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,,0.0,95.16666666666669,65.08,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,,0.0,95.33333333333331,65.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,,0.0,95.33333333333331,65.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,,0.0,95.33333333333331,65.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,,0.0,95.16666666666669,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,,0.0,95.5,65.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,,0.0,95.33333333333331,65.14,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,,0.0,95.5,65.15666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,,0.0,95.83333333333331,65.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,,0.0,95.66666666666669,65.25666666666667,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,,0.0,96.0,65.25,832.7199999999999,70.0,0.1733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,,0.0,95.83333333333331,65.31333333333333,832.7199999999999,70.0,0.1766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,,0.0,96.0,65.38,832.7199999999999,70.0,0.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,,0.0,96.0,65.41666666666667,832.7199999999999,70.0,0.1666666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,,0.0,96.16666666666669,65.49666666666667,832.7199999999999,70.0,0.1866666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,,0.0,96.33333333333331,65.60666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,,0.0,96.33333333333331,65.64,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,,0.0,96.5,65.63333333333334,832.7199999999999,70.0,0.0133333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,,0.0,96.33333333333331,65.67666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,,0.0,97.0,65.71333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,,0.0,96.83333333333331,65.78666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,,0.0,97.0,65.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,,0.0,96.83333333333331,66.05333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,,0.0,97.16666666666669,66.22333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,,0.0,96.83333333333331,66.29666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,,0.0,95.83333333333331,66.16666666666667,832.7199999999999,70.0,0.0166666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,,0.0,91.66666666666669,66.13333333333334,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,,0.0,76.83333333333333,66.82333333333334,832.7199999999999,70.0,8.44,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,,0.0,74.5,67.77,832.7199999999999,70.0,11.85,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,,0.0,75.83333333333333,67.99333333333333,832.7199999999999,70.0,12.313333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,,0.0,75.83333333333333,66.73333333333333,832.7199999999999,70.0,10.726666666666668,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,,0.0,75.66666666666667,66.49666666666667,832.7199999999999,70.0,8.183333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,,0.0,75.83333333333333,65.92666666666666,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,,0.0,75.66666666666667,65.46666666666665,832.7199999999999,70.0,1.2566666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,,0.0,75.5,65.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,,0.0,75.66666666666667,64.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,,0.0,76.0,65.35333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,,0.0,76.16666666666667,65.62,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,,0.0,76.16666666666667,65.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,,0.0,76.16666666666667,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,,0.0,76.5,64.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,,0.0,76.0,63.20333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,,0.0,76.16666666666667,61.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,,0.0,75.0,61.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,,0.0,76.5,61.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,,0.0,79.5,62.31999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,,0.0,80.66666666666667,62.64333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,,0.0,81.16666666666667,62.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,,0.0,81.0,62.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,,0.0,82.25,62.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,,0.0,82.66666666666667,62.78333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,,0.0,82.625,62.8875,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.4875,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,,0.0,83.0,62.86333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,,0.0,83.16666666666667,62.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,,0.0,83.33333333333333,62.9,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,,0.0,83.33333333333333,63.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,,0.0,83.5,63.11,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11500000000001,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,,0.0,83.375,63.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.045,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,,0.0,83.5,63.31666666666666,832.7199999999999,70.0,0.04,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,,0.0,83.66666666666667,63.52,832.7199999999999,70.0,0.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,,0.0,83.66666666666667,63.91333333333333,832.7199999999999,70.0,0.51,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,,0.0,84.0,64.12,832.7199999999999,70.0,0.8266666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,,0.0,84.0,64.12333333333333,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,,0.0,84.16666666666667,64.14,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,,0.0,84.33333333333333,64.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,,0.0,84.16666666666667,64.41333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,,0.0,84.33333333333333,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,,0.0,84.33333333333333,64.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,,0.0,84.0,64.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,,0.0,84.16666666666667,64.14333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,,0.0,84.33333333333333,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,,0.0,84.33333333333333,63.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,,0.0,84.33333333333333,63.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,,0.0,84.5,64.03333333333335,832.7199999999999,70.0,0.0133333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,,0.0,84.5,64.23666666666666,832.7199999999999,70.0,0.0633333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,,0.0,84.5,64.38,832.7199999999999,70.0,0.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,,0.0,84.5,64.54666666666667,832.7199999999999,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,,0.0,84.66666666666667,64.66333333333334,832.7199999999999,70.0,0.1533333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,,0.0,85.33333333333333,64.69666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,,0.0,85.33333333333333,64.65333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,665
