time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 16:45:00,,0.0,58.0,93.13666666666668,832.7199999999999,70.0,95.87666666666668,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,,0.0,58.16666666666666,93.26666666666668,832.7199999999999,70.0,96.62,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,,0.0,58.333333333333336,93.42666666666666,832.7199999999999,70.0,97.27,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,,0.0,58.333333333333336,93.68,832.7199999999999,70.0,99.18666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,,0.0,58.16666666666666,93.85333333333334,832.7199999999999,70.0,98.24333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,,0.0,58.5,93.89,832.7199999999999,70.0,97.43,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,,0.0,58.5,94.03333333333336,832.7199999999999,70.0,96.42,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,,0.0,58.833333333333336,90.66666666666669,832.7199999999999,70.0,94.23,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,,0.0,58.66666666666666,88.20666666666666,832.7199999999999,70.0,92.96333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,,0.0,58.66666666666666,88.2,832.7199999999999,70.0,92.17666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,,0.0,58.66666666666666,88.31,832.7199999999999,70.0,91.08,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,,0.0,59.0,88.33333333333333,832.7199999999999,70.0,90.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,,0.0,58.833333333333336,88.32,832.7199999999999,70.0,89.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,,0.0,59.333333333333336,86.65333333333332,832.7199999999999,70.0,88.09666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,,0.0,58.75,85.17,832.7199999999999,70.0,87.015,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,,0.0,58.833333333333336,84.8,832.7199999999999,70.0,85.99000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,,0.0,59.0,84.89666666666666,832.7199999999999,70.0,84.45333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,,0.0,59.0,84.74666666666667,832.7199999999999,70.0,84.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,,0.0,59.333333333333336,84.99333333333333,832.7199999999999,70.0,83.58666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,,0.0,59.16666666666666,85.14333333333333,832.7199999999999,70.0,82.76666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,,0.0,59.333333333333336,85.03333333333335,832.7199999999999,70.0,82.34666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,,0.0,59.16666666666666,83.10000000000001,832.7199999999999,70.0,81.71333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,,0.0,59.16666666666666,84.75333333333333,832.7199999999999,70.0,82.65333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,,0.0,59.333333333333336,84.58999999999999,832.7199999999999,70.0,83.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,,0.0,59.16666666666666,84.37333333333333,832.7199999999999,70.0,83.23666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,,0.0,59.333333333333336,84.30333333333333,832.7199999999999,70.0,83.24000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,,0.0,59.333333333333336,81.11666666666666,832.7199999999999,70.0,80.41666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,,0.0,59.333333333333336,81.02666666666667,832.7199999999999,70.0,79.75,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,,0.0,59.0,80.93666666666667,832.7199999999999,70.0,80.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,,0.0,58.833333333333336,80.92999999999999,832.7199999999999,70.0,81.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,,0.0,59.0,80.92,832.7199999999999,70.0,79.22333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,,0.0,59.16666666666666,80.73666666666666,832.7199999999999,70.0,80.12333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,,0.0,59.16666666666666,80.78666666666668,832.7199999999999,70.0,80.81666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,,0.0,59.16666666666666,80.70333333333333,832.7199999999999,70.0,79.12333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,,0.0,59.0,80.71,832.7199999999999,70.0,77.09666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,,0.0,59.0,80.72,832.7199999999999,70.0,76.12333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,,0.0,59.0,80.63,832.7199999999999,70.0,76.01666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,,0.0,59.0,80.64,832.7199999999999,70.0,77.61666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,,0.0,59.16666666666666,80.68333333333332,832.7199999999999,70.0,77.17,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,,0.0,59.16666666666666,80.64666666666666,832.7199999999999,70.0,76.82000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,,0.0,59.333333333333336,80.55666666666667,832.7199999999999,70.0,77.75,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,,0.0,59.333333333333336,80.64333333333333,832.7199999999999,70.0,77.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,,0.0,59.16666666666666,80.66666666666667,832.7199999999999,70.0,78.25,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,,0.0,59.333333333333336,80.76666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,,0.0,59.5,80.8,832.7199999999999,70.0,80.40333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,,0.0,59.333333333333336,82.63333333333333,832.7199999999999,70.0,81.50333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,,0.0,59.66666666666666,83.81,832.7199999999999,70.0,82.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,,0.0,59.66666666666666,83.74666666666667,832.7199999999999,70.0,84.01,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,,0.0,59.833333333333336,83.64666666666666,832.7199999999999,70.0,85.04,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,,0.0,59.5,83.58,832.7199999999999,70.0,86.17999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,,0.0,60.0,83.62333333333333,832.7199999999999,70.0,87.18666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,,0.0,60.0,84.88,832.7199999999999,70.0,88.11333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,,0.0,60.0,85.8,832.7199999999999,70.0,88.57333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,,0.0,60.0,86.50999999999999,832.7199999999999,70.0,89.41000000000001,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,,0.0,60.16666666666666,86.58999999999999,832.7199999999999,70.0,89.40333333333335,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,,0.0,60.333333333333336,86.60000000000001,832.7199999999999,70.0,88.91000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,,0.0,60.333333333333336,86.57666666666667,832.7199999999999,70.0,89.15333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,,0.0,60.333333333333336,86.63666666666667,832.7199999999999,70.0,89.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,,0.0,60.16666666666666,86.70333333333333,832.7199999999999,70.0,90.34666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,,0.0,60.333333333333336,86.92333333333333,832.7199999999999,70.0,91.89666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,,0.0,60.333333333333336,86.92999999999999,832.7199999999999,70.0,93.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,,0.0,60.5,91.1,832.7199999999999,70.0,94.71,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,,0.0,60.66666666666666,88.59333333333335,832.7199999999999,70.0,94.29333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,,0.0,60.66666666666666,89.18,832.7199999999999,70.0,94.19333333333331,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,,0.0,61.0,92.71999999999998,832.7199999999999,70.0,96.79333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,,0.0,61.0,92.62,832.7199999999999,70.0,95.32,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,,0.0,61.0,92.61666666666667,832.7199999999999,70.0,95.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,,0.0,61.333333333333336,92.54666666666668,832.7199999999999,70.0,95.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,,0.0,61.0,92.33,832.7199999999999,70.0,95.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,,0.0,61.16666666666666,92.47666666666667,832.7199999999999,70.0,95.23333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,,0.0,61.0,92.51,832.7199999999999,70.0,95.71666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,,0.0,61.16666666666666,92.26333333333334,832.7199999999999,70.0,97.79666666666668,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,,0.0,60.66666666666666,92.37666666666668,832.7199999999999,70.0,97.28666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,,0.0,60.5,92.51666666666668,832.7199999999999,70.0,97.59,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,,0.0,61.333333333333336,92.23,832.7199999999999,70.0,97.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,,0.0,61.333333333333336,91.7,832.7199999999999,70.0,97.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,,0.0,61.16666666666666,91.80666666666669,832.7199999999999,70.0,97.72666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,,0.0,61.333333333333336,91.68333333333334,832.7199999999999,70.0,97.77,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,,0.0,61.5,91.80666666666669,832.7199999999999,70.0,97.76333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,,0.0,61.5,91.82666666666668,832.7199999999999,70.0,97.99,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,,0.0,61.16666666666666,91.79,832.7199999999999,70.0,98.89,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,,0.0,61.333333333333336,91.88666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,,0.0,61.333333333333336,91.84,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,,0.0,61.16666666666666,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,,0.0,61.5,91.62666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,,0.0,61.333333333333336,91.71666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,,0.0,61.0,91.57333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,,0.0,61.16666666666666,91.37333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,,0.0,61.833333333333336,91.16666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,,0.0,62.0,91.11666666666667,832.7199999999999,70.0,99.97666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,,0.0,61.66666666666666,91.3,832.7199999999999,70.0,99.15,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,,0.0,61.833333333333336,91.40666666666668,832.7199999999999,70.0,98.14666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,,0.0,61.66666666666666,91.30333333333331,832.7199999999999,70.0,99.53000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,,0.0,62.0,91.51333333333334,832.7199999999999,70.0,99.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,,0.0,62.0,91.76333333333334,832.7199999999999,70.0,98.44333333333331,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,,0.0,62.16666666666666,91.67666666666666,832.7199999999999,70.0,98.65,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,,0.0,62.16666666666666,91.92666666666668,832.7199999999999,70.0,98.85,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,,0.0,62.16666666666666,92.13666666666666,832.7199999999999,70.0,97.95333333333332,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,,0.0,62.5,92.24666666666668,832.7199999999999,70.0,98.49,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,,0.0,62.5,92.36666666666667,832.7199999999999,70.0,97.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,,0.0,62.5,92.38,832.7199999999999,70.0,98.09333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,,0.0,62.333333333333336,92.30666666666669,832.7199999999999,70.0,95.67,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,,0.0,62.5,92.33,832.7199999999999,70.0,95.35,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,,0.0,62.333333333333336,86.67,832.7199999999999,70.0,93.07666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,,0.0,62.333333333333336,86.10666666666667,832.7199999999999,70.0,92.06,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,,0.0,62.5,86.24333333333334,832.7199999999999,70.0,92.12666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,,0.0,62.5,86.35000000000001,832.7199999999999,70.0,90.99,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,,0.0,62.66666666666666,86.28666666666668,832.7199999999999,70.0,89.43666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,,0.0,62.833333333333336,86.44666666666667,832.7199999999999,70.0,88.87,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,,0.0,62.833333333333336,84.41,832.7199999999999,70.0,87.79,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,,0.0,63.0,83.51666666666667,832.7199999999999,70.0,87.29,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,,0.0,62.833333333333336,83.68,832.7199999999999,70.0,86.09333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,,0.0,63.0,83.77999999999999,832.7199999999999,70.0,84.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,,0.0,63.0,83.87,832.7199999999999,70.0,84.24666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,,0.0,63.16666666666666,83.94333333333333,832.7199999999999,70.0,83.26333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,,0.0,62.833333333333336,83.91333333333334,832.7199999999999,70.0,82.86,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,,0.0,63.333333333333336,83.33,832.7199999999999,70.0,82.19666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,,0.0,63.0,80.72,832.7199999999999,70.0,80.89,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,,0.0,63.16666666666666,82.35666666666667,832.7199999999999,70.0,81.95666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,,0.0,63.16666666666666,83.61,832.7199999999999,70.0,82.67666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,,0.0,63.0,83.65666666666667,832.7199999999999,70.0,82.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,,0.0,63.0,83.45,832.7199999999999,70.0,83.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,,0.0,62.833333333333336,83.56333333333333,832.7199999999999,70.0,83.27666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,,0.0,63.16666666666666,83.36,832.7199999999999,70.0,83.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,,0.0,63.0,83.17333333333333,832.7199999999999,70.0,84.86666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,85.09333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,84.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,,0.0,63.0,83.24,832.7199999999999,70.0,84.42666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,,0.0,63.333333333333336,84.00333333333333,832.7199999999999,70.0,87.35000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,,0.0,63.5,84.17333333333333,832.7199999999999,70.0,86.58999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,,0.0,63.66666666666666,83.15666666666667,832.7199999999999,70.0,85.45,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,,0.0,63.5,83.20333333333333,832.7199999999999,70.0,84.19333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,,0.0,63.5,83.19333333333333,832.7199999999999,70.0,83.66000000000001,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,,0.0,63.66666666666666,83.17,832.7199999999999,70.0,84.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,,0.0,63.5,83.03333333333332,832.7199999999999,70.0,85.20333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,,0.0,63.66666666666666,84.68,832.7199999999999,70.0,87.72333333333331,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,,0.0,63.833333333333336,86.07000000000001,832.7199999999999,70.0,88.93,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,,0.0,64.0,83.09666666666666,832.7199999999999,70.0,87.91666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,,0.0,64.16666666666667,84.91000000000001,832.7199999999999,70.0,89.18333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,,0.0,64.0,86.01666666666667,832.7199999999999,70.0,90.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,,0.0,64.33333333333333,85.95,832.7199999999999,70.0,92.16333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,,0.0,64.33333333333333,85.89333333333333,832.7199999999999,70.0,93.23666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,,0.0,64.33333333333333,87.81,832.7199999999999,70.0,94.21666666666664,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,,0.0,64.5,92.12,832.7199999999999,70.0,95.51,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,,0.0,64.83333333333333,92.00666666666666,832.7199999999999,70.0,96.56333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,,0.0,64.5,91.99,832.7199999999999,70.0,96.86666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,,0.0,64.66666666666667,91.88666666666666,832.7199999999999,70.0,96.15333333333336,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,,0.0,64.83333333333333,91.75333333333332,832.7199999999999,70.0,95.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,,0.0,65.0,90.20333333333332,832.7199999999999,70.0,94.83333333333331,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,,0.0,64.83333333333333,89.83666666666666,832.7199999999999,70.0,94.85,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,,0.0,65.33333333333333,91.89333333333332,832.7199999999999,70.0,95.46666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,,0.0,65.33333333333333,91.86,832.7199999999999,70.0,95.37666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,,0.0,65.16666666666667,91.85666666666668,832.7199999999999,70.0,95.51666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,,0.0,65.33333333333333,91.76666666666668,832.7199999999999,70.0,95.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,,0.0,65.16666666666667,91.64666666666666,832.7199999999999,70.0,95.54666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,,0.0,65.0,91.71666666666664,832.7199999999999,70.0,95.82,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,,0.0,65.66666666666667,91.7,832.7199999999999,70.0,95.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,,0.0,65.0,91.64,832.7199999999999,70.0,96.12333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,,0.0,65.33333333333333,91.47666666666667,832.7199999999999,70.0,96.13,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,,0.0,65.16666666666667,91.52333333333333,832.7199999999999,70.0,96.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,,0.0,64.83333333333333,91.64666666666666,832.7199999999999,70.0,97.49333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,,0.0,64.83333333333333,91.49333333333334,832.7199999999999,70.0,97.41,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,,0.0,65.16666666666667,91.46999999999998,832.7199999999999,70.0,97.67666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,,0.0,65.5,91.56,832.7199999999999,70.0,98.18333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,,0.0,65.33333333333333,91.45,832.7199999999999,70.0,98.57333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,,0.0,65.33333333333333,91.38666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,,0.0,65.16666666666667,91.31333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,,0.0,65.5,91.41,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,,0.0,65.33333333333333,91.37,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,,0.0,65.66666666666667,91.03666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,,0.0,65.66666666666667,90.85666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,,0.0,65.5,90.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,,0.0,65.33333333333333,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,,0.0,65.5,90.70333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,,0.0,65.83333333333333,90.93,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,,0.0,65.5,90.90333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,,0.0,65.66666666666667,90.92333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,,0.0,65.5,91.01666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,,0.0,65.5,90.92,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,,0.0,65.33333333333333,90.91333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,,0.0,65.83333333333333,91.20666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,,0.0,65.83333333333333,91.42666666666666,832.7199999999999,70.0,99.48333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,,0.0,65.83333333333333,91.31333333333332,832.7199999999999,70.0,99.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,,0.0,65.83333333333333,91.38,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,,0.0,65.83333333333333,91.41333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,,0.0,66.66666666666667,91.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,,0.0,66.66666666666667,91.62333333333332,832.7199999999999,70.0,98.15666666666664,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,,0.0,66.66666666666667,91.96333333333332,832.7199999999999,70.0,98.71333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,,0.0,66.83333333333333,92.26333333333332,832.7199999999999,70.0,98.84666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,,0.0,67.16666666666667,92.77333333333333,832.7199999999999,70.0,98.37333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,,0.0,67.66666666666667,92.78666666666668,832.7199999999999,70.0,97.31,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,,0.0,68.0,92.63333333333333,832.7199999999999,70.0,98.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,,0.0,68.0,92.97333333333334,832.7199999999999,70.0,98.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,,0.0,68.16666666666667,93.16,832.7199999999999,70.0,99.08666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,,0.0,68.33333333333333,93.32,832.7199999999999,70.0,99.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,,0.0,68.5,93.33666666666666,832.7199999999999,70.0,99.25666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,,0.0,68.66666666666667,93.53000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,,0.0,68.66666666666667,93.63666666666666,832.7199999999999,70.0,99.98333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,,0.0,69.0,93.56666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,,0.0,69.16666666666667,93.7,832.7199999999999,70.0,98.99,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,,0.0,68.66666666666667,93.57666666666668,832.7199999999999,70.0,98.69,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,,0.0,69.16666666666667,93.64,832.7199999999999,70.0,96.73,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,,0.0,69.33333333333333,90.64666666666666,832.7199999999999,70.0,93.92333333333332,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,,0.0,69.16666666666667,87.23,832.7199999999999,70.0,90.61333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,,0.0,69.16666666666667,87.04,832.7199999999999,70.0,89.25,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,,0.0,69.0,84.14666666666666,832.7199999999999,70.0,86.75333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,,0.0,68.66666666666667,84.23666666666666,832.7199999999999,70.0,84.42333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,,0.0,69.33333333333333,82.64,832.7199999999999,70.0,81.75333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,,0.0,69.16666666666667,81.15666666666667,832.7199999999999,70.0,80.28,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,78.24,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,76.25333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,,0.0,69.5,79.09333333333333,832.7199999999999,70.0,75.57000000000001,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,,0.0,69.33333333333333,80.99,832.7199999999999,70.0,75.92666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,,0.0,69.0,80.76666666666667,832.7199999999999,70.0,75.84666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,,0.0,68.83333333333333,80.24,832.7199999999999,70.0,76.47333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,,0.0,69.0,80.6825,832.7199999999999,70.0,77.135,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,,0.0,68.83333333333333,79.25,832.7199999999999,70.0,75.48666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,,0.0,69.16666666666667,77.89,832.7199999999999,70.0,75.27666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,,0.0,68.83333333333333,78.30666666666667,832.7199999999999,70.0,74.44333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,,0.0,69.16666666666667,80.33666666666666,832.7199999999999,70.0,75.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,,0.0,69.33333333333333,80.3,832.7199999999999,70.0,76.82333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,,0.0,69.0,78.29666666666667,832.7199999999999,70.0,74.56666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,,0.0,69.33333333333333,77.30666666666667,832.7199999999999,70.0,73.04666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,,0.0,69.16666666666667,77.17333333333333,832.7199999999999,70.0,74.97333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,,0.0,69.33333333333333,79.13666666666667,832.7199999999999,70.0,76.73,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,,0.0,69.33333333333333,80.03666666666668,832.7199999999999,70.0,76.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,,0.0,69.0,79.91666666666667,832.7199999999999,70.0,76.5,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,,0.0,69.66666666666667,79.88666666666667,832.7199999999999,70.0,77.87666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,,0.0,69.5,79.85666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,,0.0,69.83333333333333,79.86666666666667,832.7199999999999,70.0,80.74,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,,0.0,70.0,81.38333333333334,832.7199999999999,70.0,81.87666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,,0.0,69.66666666666667,82.92333333333333,832.7199999999999,70.0,84.26666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,,0.0,69.83333333333333,83.83333333333333,832.7199999999999,70.0,87.81333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,,0.0,69.83333333333333,83.86666666666666,832.7199999999999,70.0,87.92,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,,0.0,70.0,85.06333333333333,832.7199999999999,70.0,88.83666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,,0.0,70.0,85.78333333333335,832.7199999999999,70.0,89.94,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,,0.0,70.16666666666667,85.7,832.7199999999999,70.0,92.67666666666666,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,,0.0,70.33333333333333,87.31333333333333,832.7199999999999,70.0,93.78333333333336,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,,0.0,70.33333333333333,91.89,832.7199999999999,70.0,96.51666666666668,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,,0.0,70.16666666666667,91.96,832.7199999999999,70.0,99.08,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,,0.0,70.33333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,,0.0,70.5,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,,0.0,70.66666666666667,91.78,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,,0.0,70.83333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,,0.0,71.0,92.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,,0.0,71.16666666666667,91.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,,0.0,71.16666666666667,91.96,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,,0.0,71.33333333333333,91.87666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,,0.0,71.5,92.00333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,,0.0,71.5,91.95333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,,0.0,71.5,91.96333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,,0.0,71.33333333333333,91.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,,0.0,71.5,91.77666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,,0.0,71.5,91.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,,0.0,71.5,91.68333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,,0.0,71.16666666666667,91.47333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,,0.0,70.83333333333333,91.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,,0.0,71.0,91.40666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,,0.0,71.0,91.12333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,,0.0,71.0,91.1,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,,0.0,70.83333333333333,90.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,,0.0,71.0,90.89,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,,0.0,70.83333333333333,90.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,,0.0,70.66666666666667,90.47333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,,0.0,70.66666666666667,90.45,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,,0.0,71.0,89.90666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,,0.0,71.0,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,,0.0,70.66666666666667,89.46999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,,0.0,71.0,89.40333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,,0.0,71.0,89.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,,0.0,70.83333333333333,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,,0.0,71.0,89.06333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,,0.0,70.83333333333333,89.11333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,,0.0,70.66666666666667,89.05666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,,0.0,70.66666666666667,88.95666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,,0.0,70.33333333333333,88.74333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,,0.0,70.5,88.80666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,,0.0,70.83333333333333,88.87333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,,0.0,71.0,88.66666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,,0.0,70.83333333333333,88.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,,0.0,70.83333333333333,88.37666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,,0.0,71.5,88.39333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,,0.0,71.16666666666667,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,,0.0,71.16666666666667,88.95,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,,0.0,71.66666666666667,89.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,,0.0,71.5,89.10333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,,0.0,71.5,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,,0.0,71.83333333333333,89.78000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,,0.0,72.0,90.04333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,,0.0,71.83333333333333,90.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,,0.0,72.0,90.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,,0.0,72.0,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,,0.0,72.0,91.14,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,,0.0,72.16666666666667,91.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,,0.0,72.5,91.37666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,,0.0,72.66666666666667,91.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,,0.0,73.0,92.0,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,,0.0,73.0,92.05333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,,0.0,73.5,92.23,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,,0.0,73.66666666666667,92.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,,0.0,73.83333333333333,92.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,,0.0,73.66666666666667,92.64333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,,0.0,74.0,92.76,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,,0.0,74.0,92.93333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,,0.0,73.83333333333333,93.03666666666668,832.7199999999999,70.0,99.74666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,,0.0,74.0,93.11333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,,0.0,74.0,93.26666666666668,832.7199999999999,70.0,99.10333333333334,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,,0.0,74.0,89.24333333333334,832.7199999999999,70.0,94.42666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,,0.0,74.0,85.91666666666667,832.7199999999999,70.0,89.62666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,,0.0,74.16666666666667,83.67333333333333,832.7199999999999,70.0,87.00333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,,0.0,74.0,89.11333333333334,832.7199999999999,70.0,93.69333333333331,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,,0.0,74.0,92.7,832.7199999999999,70.0,97.13,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,,0.0,74.0,92.58333333333331,832.7199999999999,70.0,98.06666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,,0.0,73.83333333333333,92.31333333333332,832.7199999999999,70.0,98.64333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,,0.0,74.0,92.14333333333332,832.7199999999999,70.0,97.85,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,,0.0,73.66666666666667,91.96333333333332,832.7199999999999,70.0,98.27666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,,0.0,74.0,91.82666666666668,832.7199999999999,70.0,98.4,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,,0.0,73.75,91.73,832.7199999999999,70.0,98.875,74.0,70.0,72.0,69.935,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,,0.0,73.83333333333333,91.72,832.7199999999999,70.0,98.46999999999998,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,,0.0,73.5,91.70666666666666,832.7199999999999,70.0,98.45333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,,0.0,73.66666666666667,91.54666666666668,832.7199999999999,70.0,99.28333333333336,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,,0.0,73.66666666666667,91.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,,0.0,73.5,91.43333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,,0.0,74.0,91.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,,0.0,73.83333333333333,91.05666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,,0.0,74.0,91.08333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,,0.0,74.16666666666667,90.83,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,,0.0,74.16666666666667,90.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,,0.0,74.5,90.66666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,,0.0,74.16666666666667,90.68666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,,0.0,74.33333333333333,90.74,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,,0.0,74.5,90.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,,0.0,74.33333333333333,90.54333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,,0.0,74.5,90.6,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,,0.0,74.66666666666667,90.34666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,,0.0,74.66666666666667,90.35,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,,0.0,74.66666666666667,90.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,,0.0,75.0,90.31,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,,0.0,74.5,90.23666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,,0.0,74.0,90.15333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2040
