time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 05:45:00,,0.0,74.0,90.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,,0.0,73.83333333333333,89.89333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,,0.0,73.83333333333333,89.80333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,,0.0,74.0,89.77999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,,0.0,74.0,89.70666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,,0.0,74.0,89.64333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,,0.0,73.66666666666667,89.61333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,,0.0,74.0,89.50333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,,0.0,73.83333333333333,89.57000000000001,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,,0.0,74.16666666666667,89.35333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,,0.0,74.0,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,,0.0,74.16666666666667,89.25999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,,0.0,74.0,89.23333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,,0.0,74.0,89.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,,0.0,74.0,89.08666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,,0.0,74.0,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,,0.0,74.16666666666667,88.63,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,,0.0,74.16666666666667,88.71333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,,0.0,74.16666666666667,88.60333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,,0.0,74.33333333333333,88.67,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,,0.0,74.16666666666667,88.91666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,,0.0,74.5,88.59333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,,0.0,74.16666666666667,88.36666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,,0.0,74.0,88.28666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,,0.0,74.0,88.25666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.24333333333333,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,,0.0,74.16666666666667,88.17333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,,0.0,74.5,88.14666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,,0.0,74.66666666666667,88.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,,0.0,74.5,88.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,,0.0,74.83333333333333,88.46333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,,0.0,74.83333333333333,88.64666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,,0.0,74.66666666666667,88.90333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,,0.0,74.66666666666667,89.21,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,,0.0,74.66666666666667,89.36,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,,0.0,75.0,89.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,,0.0,74.83333333333333,89.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,,0.0,75.33333333333333,90.17666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,,0.0,75.33333333333333,90.47,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,,0.0,75.33333333333333,90.88333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,,0.0,75.33333333333333,91.30666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,,0.0,75.66666666666667,91.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,,0.0,76.0,92.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,,0.0,76.0,92.43666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,,0.0,76.16666666666667,92.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,,0.0,76.33333333333333,93.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,,0.0,76.66666666666667,93.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,,0.0,77.33333333333333,93.87,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,,0.0,77.5,94.30333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,,0.0,77.66666666666667,94.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,,0.0,77.83333333333333,94.94,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,,0.0,77.83333333333333,95.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,,0.0,78.0,95.24,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,,0.0,78.16666666666667,95.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,,0.0,78.16666666666667,95.94666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,,0.0,78.16666666666667,96.07,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,,0.0,78.33333333333333,96.03333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,,0.0,78.16666666666667,96.27333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,,0.0,78.5,96.61333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,,0.0,78.33333333333333,96.89,832.7199999999999,70.0,98.35333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,,0.0,78.83333333333333,96.82666666666668,832.7199999999999,70.0,96.51,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,,0.0,78.5,93.1,832.7199999999999,70.0,93.52666666666669,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,,0.0,78.66666666666667,91.05666666666669,832.7199999999999,70.0,90.96,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,,0.0,79.0,90.99666666666668,832.7199999999999,70.0,90.12,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,,0.0,78.83333333333333,89.75,832.7199999999999,70.0,89.01666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,,0.0,79.0,87.67999999999999,832.7199999999999,70.0,86.78000000000002,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,,0.0,78.66666666666667,87.50666666666666,832.7199999999999,70.0,84.15666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,,0.0,78.5,86.19,832.7199999999999,70.0,81.97,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,,0.0,78.16666666666667,84.05,832.7199999999999,70.0,80.16,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,,0.0,78.0,83.84666666666668,832.7199999999999,70.0,78.76333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,,0.0,78.16666666666667,83.58,832.7199999999999,70.0,76.74000000000001,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,,0.0,78.16666666666667,83.35000000000001,832.7199999999999,70.0,76.75,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,,0.0,78.5,83.05666666666667,832.7199999999999,70.0,76.37666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,,0.0,78.66666666666667,81.64999999999999,832.7199999999999,70.0,75.45333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,,0.0,78.16666666666667,79.65666666666667,832.7199999999999,70.0,74.84666666666668,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,,0.0,78.5,80.70666666666666,832.7199999999999,70.0,75.37666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,,0.0,78.16666666666667,82.34666666666668,832.7199999999999,70.0,76.42999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,,0.0,78.33333333333333,82.31333333333333,832.7199999999999,70.0,76.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,,0.0,78.33333333333333,82.14666666666666,832.7199999999999,70.0,77.32,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,,0.0,78.5,81.96,832.7199999999999,70.0,77.95,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,,0.0,78.5,81.92666666666666,832.7199999999999,70.0,79.73666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,,0.0,78.5,81.99000000000001,832.7199999999999,70.0,81.36333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,,0.0,78.33333333333333,84.79666666666667,832.7199999999999,70.0,82.36666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,,0.0,78.5,84.89,832.7199999999999,70.0,83.45,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,,0.0,78.5,84.81,832.7199999999999,70.0,84.62333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,,0.0,78.5,84.61333333333333,832.7199999999999,70.0,85.81,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,,0.0,78.5,84.61,832.7199999999999,70.0,86.81,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,,0.0,78.5,85.60333333333334,832.7199999999999,70.0,87.96666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,,0.0,78.66666666666667,87.99666666666667,832.7199999999999,70.0,89.07,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,,0.0,78.83333333333333,87.74666666666667,832.7199999999999,70.0,90.09333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,,0.0,78.66666666666667,87.76666666666667,832.7199999999999,70.0,91.11,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,,0.0,78.83333333333333,87.58333333333333,832.7199999999999,70.0,91.96333333333332,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,,0.0,78.5,87.53666666666668,832.7199999999999,70.0,92.94,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,,0.0,78.83333333333333,89.11333333333334,832.7199999999999,70.0,94.2,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,,0.0,79.0,93.71,832.7199999999999,70.0,95.27,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,,0.0,79.16666666666667,93.71999999999998,832.7199999999999,70.0,96.31333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,,0.0,78.83333333333333,93.63666666666666,832.7199999999999,70.0,97.21999999999998,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,,0.0,79.16666666666667,93.55666666666669,832.7199999999999,70.0,96.65,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,,0.0,79.33333333333333,93.59666666666668,832.7199999999999,70.0,96.46,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,,0.0,79.16666666666667,93.52333333333333,832.7199999999999,70.0,96.38333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,,0.0,79.16666666666667,93.46999999999998,832.7199999999999,70.0,96.52,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,,0.0,79.33333333333333,93.37,832.7199999999999,70.0,96.85666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,,0.0,79.5,93.34,832.7199999999999,70.0,97.10333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,,0.0,79.5,93.32,832.7199999999999,70.0,97.44333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,,0.0,79.5,93.41,832.7199999999999,70.0,98.03,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,,0.0,79.16666666666667,93.28333333333336,832.7199999999999,70.0,98.82,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,,0.0,79.33333333333333,93.26,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,,0.0,79.33333333333333,93.09666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,,0.0,79.5,92.95,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,,0.0,79.33333333333333,92.98333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,,0.0,79.33333333333333,92.87,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,,0.0,79.5,92.77666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,,0.0,79.16666666666667,92.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,,0.0,79.5,92.78333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,,0.0,79.5,92.66,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,,0.0,79.83333333333333,92.71999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,,0.0,79.83333333333333,92.62333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,,0.0,79.83333333333333,92.63666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,,0.0,79.83333333333333,92.61666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,,0.0,80.0,92.57,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,,0.0,80.0,92.47333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,,0.0,80.33333333333333,92.47666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,,0.0,80.5,92.34666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,,0.0,80.33333333333333,92.11333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,,0.0,80.33333333333333,92.34666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,,0.0,80.66666666666667,92.49333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,,0.0,80.5,92.54666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,,0.0,80.33333333333333,92.72666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,,0.0,80.5,93.20666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,,0.0,80.16666666666667,93.3,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,,0.0,80.16666666666667,93.25666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,,0.0,80.5,93.59,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,,0.0,80.33333333333333,93.89333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,,0.0,80.5,94.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,,0.0,80.5,94.46,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,,0.0,80.5,94.66333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,,0.0,80.5,94.94,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,,0.0,80.66666666666667,95.49333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,,0.0,80.66666666666667,96.16,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,,0.0,80.83333333333333,96.41,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,,0.0,80.83333333333333,96.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,,0.0,81.16666666666667,97.10333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,,0.0,81.33333333333333,97.27333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,,0.0,81.33333333333333,97.68333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,,0.0,81.33333333333333,97.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,,0.0,81.5,98.14,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,,0.0,81.33333333333333,98.01333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,,0.0,81.33333333333333,98.02,832.7199999999999,70.0,99.74,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,,0.0,81.5,98.25,832.7199999999999,70.0,97.20333333333332,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,,0.0,81.5,98.37,832.7199999999999,70.0,95.81,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,,0.0,81.5,94.75666666666666,832.7199999999999,70.0,94.01,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,,0.0,82.0,92.36666666666667,832.7199999999999,70.0,90.83,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,,0.0,81.5,91.45666666666666,832.7199999999999,70.0,88.56,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,,0.0,82.0,88.99333333333334,832.7199999999999,70.0,86.45333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,,0.0,81.83333333333333,88.79,832.7199999999999,70.0,84.47666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,,0.0,81.66666666666667,88.21666666666665,832.7199999999999,70.0,82.42333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,,0.0,81.83333333333333,85.30666666666666,832.7199999999999,70.0,80.40333333333332,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,,0.0,82.0,85.58,832.7199999999999,70.0,78.48666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,,0.0,81.5,85.79,832.7199999999999,70.0,76.86333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,,0.0,81.5,83.61333333333333,832.7199999999999,70.0,75.13,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,,0.0,81.33333333333333,82.40333333333334,832.7199999999999,70.0,74.04666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,,0.0,81.16666666666667,82.09333333333333,832.7199999999999,70.0,74.26333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,,0.0,81.0,81.95666666666666,832.7199999999999,70.0,73.29333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,,0.0,81.16666666666667,81.88666666666667,832.7199999999999,70.0,72.38,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,,0.0,80.83333333333333,81.72333333333334,832.7199999999999,70.0,71.53,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,,0.0,80.83333333333333,81.58999999999999,832.7199999999999,70.0,70.91,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,,0.0,80.5,81.56666666666666,832.7199999999999,70.0,70.23333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,,0.0,80.66666666666667,81.47,832.7199999999999,70.0,69.57000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,,0.0,80.66666666666667,79.34333333333333,832.7199999999999,70.0,68.91666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,,0.0,80.5,78.14999999999999,832.7199999999999,70.0,68.07333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,,0.0,80.0,80.12,832.7199999999999,70.0,69.46999999999998,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,,0.0,79.83333333333333,81.2,832.7199999999999,70.0,69.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,,0.0,80.0,81.13333333333333,832.7199999999999,70.0,69.88333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,,0.0,79.5,81.08,832.7199999999999,70.0,69.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,,0.0,79.33333333333333,81.01333333333334,832.7199999999999,70.0,69.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,,0.0,79.33333333333333,80.94333333333333,832.7199999999999,70.0,70.04666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,,0.0,79.16666666666667,80.93666666666667,832.7199999999999,70.0,70.09333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,,0.0,79.0,80.82,832.7199999999999,70.0,70.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,,0.0,78.83333333333333,80.83,832.7199999999999,70.0,70.33666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,,0.0,79.0,80.69,832.7199999999999,70.0,70.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,,0.0,78.66666666666667,80.53666666666668,832.7199999999999,70.0,70.55666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,,0.0,78.5,80.37,832.7199999999999,70.0,70.90666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,,0.0,78.33333333333333,80.30666666666666,832.7199999999999,70.0,71.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,,0.0,78.5,80.11333333333333,832.7199999999999,70.0,71.49666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,,0.0,78.33333333333333,80.03,832.7199999999999,70.0,72.02666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,,0.0,78.16666666666667,79.91333333333334,832.7199999999999,70.0,72.86,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,,0.0,78.16666666666667,79.83999999999999,832.7199999999999,70.0,73.88,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,,0.0,78.0,81.47,832.7199999999999,70.0,75.43333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,,0.0,78.0,82.70666666666666,832.7199999999999,70.0,76.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,,0.0,77.83333333333333,82.59666666666668,832.7199999999999,70.0,77.83333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,,0.0,78.0,82.67,832.7199999999999,70.0,78.22333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,,0.0,78.0,82.63333333333334,832.7199999999999,70.0,78.97666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,,0.0,77.66666666666667,82.41666666666667,832.7199999999999,70.0,79.86333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,,0.0,77.33333333333333,82.57333333333334,832.7199999999999,70.0,81.28333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,,0.0,77.5,85.49666666666667,832.7199999999999,70.0,82.42,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,,0.0,77.16666666666667,85.48333333333333,832.7199999999999,70.0,83.47333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,,0.0,77.0,85.51666666666667,832.7199999999999,70.0,84.53333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,,0.0,77.0,85.38333333333333,832.7199999999999,70.0,85.52,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,,0.0,76.83333333333333,85.27,832.7199999999999,70.0,86.62,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,,0.0,77.0,85.43666666666667,832.7199999999999,70.0,87.75999999999999,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,,0.0,77.0,88.31333333333333,832.7199999999999,70.0,88.78000000000002,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,,0.0,77.0,88.53000000000002,832.7199999999999,70.0,89.89,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,,0.0,76.5,88.36333333333333,832.7199999999999,70.0,90.96333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,,0.0,76.5,88.39333333333333,832.7199999999999,70.0,92.01333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,,0.0,76.33333333333333,88.20333333333333,832.7199999999999,70.0,93.05666666666669,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,,0.0,76.5,89.52333333333333,832.7199999999999,70.0,94.13666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,,0.0,76.33333333333333,92.74333333333334,832.7199999999999,70.0,94.44666666666669,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,,0.0,76.33333333333333,89.90666666666668,832.7199999999999,70.0,94.16666666666669,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,,0.0,76.0,94.30333333333331,832.7199999999999,70.0,95.06333333333332,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,,0.0,75.83333333333333,94.24,832.7199999999999,70.0,95.14333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,,0.0,76.16666666666667,94.27333333333333,832.7199999999999,70.0,95.06333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,,0.0,76.0,94.16666666666669,832.7199999999999,70.0,95.17,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,,0.0,75.83333333333333,94.21333333333332,832.7199999999999,70.0,95.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,,0.0,75.83333333333333,94.10666666666668,832.7199999999999,70.0,95.31,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,,0.0,75.66666666666667,94.08666666666666,832.7199999999999,70.0,95.36,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,,0.0,75.5,94.02333333333333,832.7199999999999,70.0,95.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,,0.0,75.16666666666667,94.04,832.7199999999999,70.0,95.47666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,,0.0,75.0,93.86666666666667,832.7199999999999,70.0,95.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,,0.0,75.16666666666667,93.94666666666666,832.7199999999999,70.0,95.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,,0.0,74.83333333333333,93.85,832.7199999999999,70.0,95.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,,0.0,74.83333333333333,93.8,832.7199999999999,70.0,95.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,,0.0,74.66666666666667,93.90666666666668,832.7199999999999,70.0,95.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,,0.0,74.5,93.96,832.7199999999999,70.0,96.11333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,,0.0,74.66666666666667,94.59666666666664,832.7199999999999,70.0,96.23666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,,0.0,74.5,94.84333333333332,832.7199999999999,70.0,96.28666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,,0.0,74.66666666666667,95.28,832.7199999999999,70.0,96.29666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,,0.0,74.83333333333333,95.65666666666668,832.7199999999999,70.0,96.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,,0.0,75.0,96.15,832.7199999999999,70.0,96.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,,0.0,75.33333333333333,96.54666666666668,832.7199999999999,70.0,96.21333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,,0.0,75.33333333333333,95.46666666666664,832.7199999999999,70.0,95.15,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,,0.0,75.16666666666667,91.07,832.7199999999999,70.0,94.1,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,,0.0,75.5,93.48666666666668,832.7199999999999,70.0,94.25333333333332,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,,0.0,75.0,91.69,832.7199999999999,70.0,93.10666666666668,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,,0.0,75.33333333333333,92.82,832.7199999999999,70.0,93.79333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,,0.0,75.16666666666667,92.16666666666669,832.7199999999999,70.0,92.71333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,,0.0,75.33333333333333,92.67333333333332,832.7199999999999,70.0,91.50666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,,0.0,75.5,92.82666666666668,832.7199999999999,70.0,90.63333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,,0.0,76.0,93.01333333333334,832.7199999999999,70.0,89.48666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,,0.0,76.0,92.29666666666668,832.7199999999999,70.0,88.34333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,,0.0,75.5,90.29,832.7199999999999,70.0,87.24,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,,0.0,75.66666666666667,90.38,832.7199999999999,70.0,85.72333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,,0.0,75.5,90.92333333333332,832.7199999999999,70.0,82.88333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,,0.0,76.0,87.92666666666668,832.7199999999999,70.0,80.56666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,,0.0,76.0,87.86666666666667,832.7199999999999,70.0,78.68666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,,0.0,75.5,88.14999999999999,832.7199999999999,70.0,76.35666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,,0.0,75.5,85.17666666666666,832.7199999999999,70.0,74.03666666666668,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,,0.0,75.33333333333333,85.12,832.7199999999999,70.0,71.14,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,,0.0,75.5,82.06,832.7199999999999,70.0,68.17,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,,0.0,75.5,81.94333333333333,832.7199999999999,70.0,65.78,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,,0.0,70.5,80.49333333333334,832.7199999999999,70.0,64.37666666666667,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,,0.0,66.5,79.41666666666667,832.7199999999999,70.0,67.35333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,,0.0,66.33333333333333,79.35333333333334,832.7199999999999,70.0,66.03666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,,0.0,66.33333333333333,79.36999999999999,832.7199999999999,70.0,64.79666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,,0.0,66.16666666666667,78.38000000000001,832.7199999999999,70.0,62.97666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,,0.0,65.66666666666667,76.05,832.7199999999999,70.0,60.28666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,,0.0,65.66666666666667,76.16000000000001,832.7199999999999,70.0,58.18333333333334,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,,0.0,65.66666666666667,76.11666666666667,832.7199999999999,70.0,56.18,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,,0.0,65.33333333333333,75.96666666666665,832.7199999999999,70.0,54.123333333333335,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,,0.0,65.66666666666667,75.64999999999999,832.7199999999999,70.0,51.99333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,,0.0,65.16666666666667,73.77333333333333,832.7199999999999,70.0,49.99,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,,0.0,65.33333333333333,70.99666666666667,832.7199999999999,70.0,48.23,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,,0.0,65.16666666666667,70.79,832.7199999999999,70.0,46.74,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,,0.0,64.83333333333333,70.44333333333333,832.7199999999999,70.0,45.126666666666665,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,,0.0,65.0,70.04666666666667,832.7199999999999,70.0,45.10999999999999,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,,0.0,65.16666666666667,69.63666666666667,832.7199999999999,70.0,44.55666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,,0.0,65.5,69.31333333333333,832.7199999999999,70.0,43.69,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,,0.0,68.66666666666667,68.93333333333334,832.7199999999999,70.0,41.98666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,,0.0,70.0,69.47,832.7199999999999,70.0,41.5,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,,0.0,70.16666666666667,69.49333333333333,832.7199999999999,70.0,41.21666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,,0.0,70.33333333333333,69.24333333333334,832.7199999999999,70.0,41.943333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,,0.0,70.66666666666667,69.31333333333333,832.7199999999999,70.0,42.76666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,,0.0,70.5,69.68333333333334,832.7199999999999,70.0,43.04666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,,0.0,70.66666666666667,70.09333333333333,832.7199999999999,70.0,43.82333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,,0.0,72.0,70.11,832.7199999999999,70.0,44.50333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,,0.0,72.66666666666667,70.28,832.7199999999999,70.0,45.656666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,,0.0,73.0,70.26666666666667,832.7199999999999,70.0,47.44,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,,0.0,73.0,70.13333333333334,832.7199999999999,70.0,48.82333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,,0.0,73.5,72.75333333333333,832.7199999999999,70.0,50.28,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,,0.0,73.66666666666667,74.34666666666666,832.7199999999999,70.0,51.5,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,,0.0,73.5,74.27,832.7199999999999,70.0,52.89333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,,0.0,73.66666666666667,74.16333333333334,832.7199999999999,70.0,54.19,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,,0.0,74.33333333333333,74.06666666666666,832.7199999999999,70.0,55.61333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,,0.0,74.16666666666667,73.98666666666666,832.7199999999999,70.0,57.01333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,,0.0,74.33333333333333,73.82666666666667,832.7199999999999,70.0,58.60666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,,0.0,74.33333333333333,74.46666666666667,832.7199999999999,70.0,61.73666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,,0.0,74.16666666666667,75.26666666666667,832.7199999999999,70.0,63.17666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,,0.0,74.33333333333333,76.95666666666666,832.7199999999999,70.0,65.98666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,,0.0,74.5,77.08,832.7199999999999,70.0,67.42999999999999,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,,0.0,74.5,77.10333333333334,832.7199999999999,70.0,67.91333333333334,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,,0.0,74.83333333333333,79.12666666666667,832.7199999999999,70.0,69.53333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,,0.0,74.66666666666667,80.15333333333332,832.7199999999999,70.0,70.43333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,,0.0,75.0,80.08333333333333,832.7199999999999,70.0,71.21333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,,0.0,75.0,79.95333333333333,832.7199999999999,70.0,72.15666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,,0.0,74.66666666666667,79.91666666666667,832.7199999999999,70.0,73.21666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,,0.0,75.0,80.00333333333333,832.7199999999999,70.0,74.30333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,,0.0,75.0,80.95,832.7199999999999,70.0,75.31333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,,0.0,75.0,83.045,832.7199999999999,70.0,76.235,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,,0.0,75.0,82.96333333333332,832.7199999999999,70.0,77.42999999999999,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,,0.0,74.83333333333333,82.88,832.7199999999999,70.0,76.43333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,,0.0,75.0,82.91000000000001,832.7199999999999,70.0,75.73,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,,0.0,75.16666666666667,80.17333333333333,832.7199999999999,70.0,73.89,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,,0.0,75.0,79.51,832.7199999999999,70.0,72.29666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,,0.0,74.83333333333333,79.56333333333333,832.7199999999999,70.0,71.22333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,,0.0,75.16666666666667,79.55,832.7199999999999,70.0,69.98333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,,0.0,75.16666666666667,78.21,832.7199999999999,70.0,69.10000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,,0.0,75.0,76.3,832.7199999999999,70.0,68.17666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,,0.0,75.33333333333333,76.08999999999999,832.7199999999999,70.0,68.16000000000001,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,,0.0,75.33333333333333,78.80333333333333,832.7199999999999,70.0,69.60000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,,0.0,75.16666666666667,79.13666666666667,832.7199999999999,70.0,69.77666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,,0.0,75.0,79.31333333333333,832.7199999999999,70.0,69.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,,0.0,75.33333333333333,79.36333333333333,832.7199999999999,70.0,70.86,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,,0.0,75.16666666666667,79.22666666666667,832.7199999999999,70.0,71.40666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,,0.0,75.66666666666667,79.22,832.7199999999999,70.0,71.83666666666666,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,,0.0,75.66666666666667,79.28333333333335,832.7199999999999,70.0,73.36666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,,0.0,75.5,79.97000000000001,832.7199999999999,70.0,75.16000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,,0.0,75.16666666666667,81.54,832.7199999999999,70.0,75.77,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,,0.0,75.5,82.30333333333334,832.7199999999999,70.0,76.86666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,,0.0,75.83333333333333,82.30333333333333,832.7199999999999,70.0,78.23333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,,0.0,75.83333333333333,82.53333333333333,832.7199999999999,70.0,77.62333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,,0.0,75.83333333333333,82.83333333333333,832.7199999999999,70.0,77.20666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,,0.0,75.66666666666667,82.46666666666667,832.7199999999999,70.0,76.17666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,,0.0,76.0,80.61,832.7199999999999,70.0,71.57,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,,0.0,76.16666666666667,79.11,832.7199999999999,70.0,68.41000000000001,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,,0.0,76.5,78.53333333333333,832.7199999999999,70.0,64.89666666666666,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,,0.0,76.33333333333333,77.93666666666667,832.7199999999999,70.0,63.16,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,,0.0,76.5,78.64999999999999,832.7199999999999,70.0,64.14,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,,0.0,74.0,78.30666666666666,832.7199999999999,70.0,62.73333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,,0.0,73.16666666666667,77.85666666666667,832.7199999999999,70.0,62.64333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,,0.0,72.5,76.24333333333334,832.7199999999999,70.0,61.98333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,,0.0,70.5,76.03333333333333,832.7199999999999,70.0,60.81333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,,0.0,69.83333333333333,75.98333333333333,832.7199999999999,70.0,60.89666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,,0.0,68.5,75.92666666666666,832.7199999999999,70.0,62.330000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,,0.0,67.33333333333333,75.74,832.7199999999999,70.0,62.46666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,,0.0,66.0,75.53333333333335,832.7199999999999,70.0,60.84333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,,0.0,65.0,75.51,832.7199999999999,70.0,58.63666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,,0.0,63.0,75.36333333333334,832.7199999999999,70.0,57.67,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,,0.0,62.0,75.25,832.7199999999999,70.0,54.626666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,,0.0,60.333333333333336,75.29,832.7199999999999,70.0,51.77333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,,0.0,59.0,72.27,832.7199999999999,70.0,48.71666666666667,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,,0.0,59.333333333333336,70.28,832.7199999999999,70.0,42.10333333333333,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,,0.0,58.833333333333336,70.17333333333333,832.7199999999999,70.0,41.22,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,,0.0,58.333333333333336,70.28,832.7199999999999,70.0,40.69,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,,0.0,56.833333333333336,70.03,832.7199999999999,70.0,38.57,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,,0.0,56.66666666666666,69.58,832.7199999999999,70.0,37.21333333333333,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,2383
