time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 18:30:00,,0.0,76.66666666666667,69.68333333333334,832.7199999999999,70.0,35.26,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,,0.0,76.0,69.78666666666668,832.7199999999999,70.0,34.46666666666667,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,,0.0,74.16666666666667,69.50666666666667,832.7199999999999,70.0,32.76333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,,0.0,74.0,69.30333333333334,832.7199999999999,70.0,32.26333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,,0.0,73.5,69.34666666666668,832.7199999999999,70.0,32.77333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,,0.0,73.0,69.44333333333333,832.7199999999999,70.0,31.69,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,,0.0,72.0,68.72000000000001,832.7199999999999,70.0,30.66333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,,0.0,70.5,68.15666666666667,832.7199999999999,70.0,30.399999999999995,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,,0.0,70.66666666666667,69.04,832.7199999999999,70.0,32.083333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,,0.0,70.5,69.10333333333334,832.7199999999999,70.0,32.06666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,,0.0,70.0,69.35000000000001,832.7199999999999,70.0,32.156666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,,0.0,68.5,69.22666666666667,832.7199999999999,70.0,32.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,,0.0,68.5,68.83333333333333,832.7199999999999,70.0,32.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,,0.0,68.66666666666667,68.85333333333334,832.7199999999999,70.0,32.46666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,,0.0,68.83333333333333,68.76333333333334,832.7199999999999,70.0,32.67333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,,0.0,69.0,68.65333333333332,832.7199999999999,70.0,31.94333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,,0.0,68.66666666666667,68.33,832.7199999999999,70.0,31.03333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,,0.0,68.5,67.46,832.7199999999999,70.0,26.820000000000004,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,,0.0,69.0,66.52,832.7199999999999,70.0,23.88,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,,0.0,69.0,66.24666666666667,832.7199999999999,70.0,24.223333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,,0.0,69.5,65.32,832.7199999999999,70.0,23.89333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,,0.0,70.66666666666667,65.14333333333333,832.7199999999999,70.0,23.05666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,,0.0,71.83333333333333,65.73,832.7199999999999,70.0,23.326666666666668,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,,0.0,73.33333333333333,65.98666666666666,832.7199999999999,70.0,24.676666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,,0.0,74.66666666666667,66.19666666666667,832.7199999999999,70.0,24.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,,0.0,75.83333333333333,65.89,832.7199999999999,70.0,23.77333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,,0.0,76.33333333333333,65.52,832.7199999999999,70.0,23.76333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,,0.0,77.16666666666667,66.27,832.7199999999999,70.0,24.94666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,,0.0,77.66666666666667,66.78333333333333,832.7199999999999,70.0,26.51333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,,0.0,77.83333333333333,66.67,832.7199999999999,70.0,28.4,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,,0.0,78.16666666666667,66.56666666666666,832.7199999999999,70.0,29.58,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,,0.0,78.83333333333333,66.81,832.7199999999999,70.0,30.7,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,,0.0,81.66666666666667,66.89333333333333,832.7199999999999,70.0,30.040000000000003,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,,0.0,83.0,66.96333333333332,832.7199999999999,70.0,28.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,,0.0,84.5,67.06,832.7199999999999,70.0,28.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,,0.0,84.83333333333333,67.23333333333333,832.7199999999999,70.0,28.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,,0.0,85.16666666666667,67.39,832.7199999999999,70.0,28.996666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,,0.0,84.83333333333333,67.7,832.7199999999999,70.0,29.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,,0.0,85.0,67.81,832.7199999999999,70.0,29.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,,0.0,85.33333333333333,67.75666666666667,832.7199999999999,70.0,29.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,,0.0,85.83333333333333,67.77333333333333,832.7199999999999,70.0,28.37333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,,0.0,85.83333333333333,67.72666666666667,832.7199999999999,70.0,26.146666666666665,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,,0.0,86.0,67.39999999999999,832.7199999999999,70.0,24.93,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,,0.0,85.66666666666667,66.77,832.7199999999999,70.0,23.99,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,,0.0,85.83333333333333,66.75333333333333,832.7199999999999,70.0,23.876666666666665,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,,0.0,86.16666666666667,66.71333333333332,832.7199999999999,70.0,22.886666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,,0.0,86.0,66.61333333333333,832.7199999999999,70.0,21.74,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,,0.0,86.33333333333333,66.48,832.7199999999999,70.0,21.37,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,,0.0,86.33333333333333,66.46666666666667,832.7199999999999,70.0,21.57333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,,0.0,86.33333333333333,66.56,832.7199999999999,70.0,22.203333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,,0.0,86.5,66.48666666666666,832.7199999999999,70.0,22.426666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,,0.0,86.33333333333333,66.46666666666667,832.7199999999999,70.0,22.28,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,,0.0,87.16666666666667,66.48,832.7199999999999,70.0,20.80333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,,0.0,87.0,66.83666666666666,832.7199999999999,70.0,19.81,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,,0.0,86.83333333333333,67.09666666666666,832.7199999999999,70.0,21.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,,0.0,87.16666666666667,66.91333333333334,832.7199999999999,70.0,21.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,,0.0,87.66666666666667,66.71666666666667,832.7199999999999,70.0,21.326666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,,0.0,87.66666666666667,66.72666666666667,832.7199999999999,70.0,20.986666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,,0.0,87.83333333333333,66.87333333333333,832.7199999999999,70.0,21.276666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,,0.0,88.16666666666667,67.03666666666668,832.7199999999999,70.0,21.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,,0.0,87.83333333333333,67.25,832.7199999999999,70.0,21.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,,0.0,88.16666666666667,67.65333333333332,832.7199999999999,70.0,21.47666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,,0.0,88.0,67.91000000000001,832.7199999999999,70.0,21.180000000000003,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,,0.0,88.16666666666667,68.25333333333333,832.7199999999999,70.0,19.52333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,,0.0,85.83333333333333,67.98666666666666,832.7199999999999,70.0,18.563333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,,0.0,82.83333333333333,68.08999999999999,832.7199999999999,70.0,20.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,,0.0,82.0,68.0,832.7199999999999,70.0,20.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,,0.0,81.0,67.82666666666667,832.7199999999999,70.0,19.55,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,,0.0,80.83333333333333,66.96,832.7199999999999,70.0,17.436666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,,0.0,80.83333333333333,66.92333333333333,832.7199999999999,70.0,16.243333333333332,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,,0.0,80.16666666666667,66.88,832.7199999999999,70.0,14.5,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,,0.0,80.33333333333333,66.83,832.7199999999999,70.0,13.566666666666668,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,,0.0,80.5,66.26666666666667,832.7199999999999,70.0,10.703333333333331,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,,0.0,80.5,65.97,832.7199999999999,70.0,8.97,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,,0.0,69.0,65.69333333333333,832.7199999999999,71.33,5.98,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,,0.0,40.833333333333336,64.09666666666666,832.7199999999999,73.99,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,,0.0,41.0,63.94,832.7199999999999,73.99,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,,0.0,41.333333333333336,64.17333333333333,832.7199999999999,73.99,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,,0.0,41.5,64.62,832.7199999999999,70.0,0.0133333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,,0.0,41.333333333333336,65.05333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,,0.0,40.0,65.27666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,,0.0,38.833333333333336,65.54333333333334,832.7199999999999,70.0,0.1466666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,,0.0,38.16666666666666,65.82,832.7199999999999,70.0,0.2299999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,,0.0,39.16666666666666,65.48666666666666,832.7199999999999,70.0,0.4033333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,,0.0,39.66666666666666,65.70333333333333,832.7199999999999,70.0,0.1633333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,,0.0,39.833333333333336,66.00666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,,0.0,40.333333333333336,66.80666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,,0.0,39.66666666666666,60.88,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,,0.0,41.0,63.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,,0.0,40.66666666666666,60.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,,0.0,41.0,60.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,,0.0,40.66666666666666,61.98666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,,0.0,41.0,61.28666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,,0.0,41.0,62.26333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,,0.0,40.66666666666666,63.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,,0.0,40.66666666666666,62.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,,0.0,40.833333333333336,62.26333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,,0.0,41.16666666666666,62.63333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,,0.0,40.66666666666666,62.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,,0.0,40.66666666666666,62.15,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,,0.0,40.833333333333336,62.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,,0.0,40.833333333333336,62.63666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,,0.0,41.0,62.82333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,,0.0,40.833333333333336,63.11333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,,0.0,41.0,63.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,,0.0,41.333333333333336,63.373333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,,0.0,51.66666666666666,62.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,,0.0,61.66666666666666,61.370000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,,0.0,62.333333333333336,61.18333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,,0.0,62.333333333333336,61.02666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,,0.0,62.66666666666666,61.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,,0.0,62.333333333333336,61.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,,0.0,62.833333333333336,60.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,,0.0,63.16666666666666,60.75333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,,0.0,64.16666666666667,60.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,,0.0,64.66666666666667,60.59,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,,0.0,64.83333333333333,60.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,,0.0,64.5,60.54999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,,0.0,65.0,60.36666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,,0.0,65.0,60.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,,0.0,65.16666666666667,59.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,,0.0,47.16666666666666,60.620000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,,0.0,44.5,65.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,,0.0,44.5,65.25666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,,0.0,44.66666666666666,64.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,,0.0,44.66666666666666,65.09666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,,0.0,46.833333333333336,66.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,,0.0,58.833333333333336,64.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,,0.0,66.83333333333333,60.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,,0.0,67.16666666666667,59.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,,0.0,67.5,61.63666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,,0.0,53.833333333333336,67.36666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,,0.0,44.333333333333336,66.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,,0.0,45.5,65.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,,0.0,46.333333333333336,65.0,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,,0.0,46.66666666666666,64.57333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,,0.0,46.66666666666666,64.33666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,,0.0,46.66666666666666,63.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,,0.0,46.66666666666666,63.66666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,,0.0,46.66666666666666,63.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,,0.0,46.833333333333336,62.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,,0.0,47.16666666666666,62.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,,0.0,47.0,61.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,,0.0,47.0,62.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,,0.0,47.0,64.37666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,,0.0,47.333333333333336,65.04333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,,0.0,48.16666666666666,65.14666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,,0.0,48.16666666666666,65.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,,0.0,48.0,64.62333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,,0.0,48.333333333333336,64.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,,0.0,48.66666666666666,63.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,,0.0,48.66666666666666,63.64000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,,0.0,48.833333333333336,63.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,,0.0,49.0,62.92333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,,0.0,48.833333333333336,62.52,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,,0.0,48.16666666666666,61.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,,0.0,47.5,62.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,,0.0,47.5,62.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,,0.0,47.5,62.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,,0.0,47.833333333333336,62.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,,0.0,47.66666666666666,62.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,,0.0,48.66666666666666,62.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,,0.0,49.66666666666666,62.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,,0.0,50.333333333333336,62.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,,0.0,50.5,62.61333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,,0.0,52.0,62.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,,0.0,54.16666666666666,62.51,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,,0.0,54.833333333333336,62.876666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,,0.0,54.833333333333336,63.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,,0.0,54.833333333333336,63.57333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,,0.0,55.0,63.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,,0.0,55.333333333333336,63.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,,0.0,55.333333333333336,63.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,,0.0,55.333333333333336,64.66000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,,0.0,55.5,64.87333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,,0.0,55.5,65.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,,0.0,55.833333333333336,64.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,,0.0,56.16666666666666,64.96999999999998,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,,0.0,56.0,64.84666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,,0.0,57.0,63.53,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,,0.0,60.16666666666666,63.03666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,,0.0,65.16666666666667,63.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,,0.0,67.16666666666667,63.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,,0.0,66.83333333333333,63.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,,0.0,67.16666666666667,63.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,,0.0,68.83333333333333,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,,0.0,68.66666666666667,64.00333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,,0.0,68.83333333333333,63.96333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,,0.0,69.16666666666667,63.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,,0.0,69.16666666666667,63.98666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,,0.0,69.0,64.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,,0.0,70.33333333333333,63.973333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,,0.0,71.5,64.60000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,,0.0,71.33333333333333,64.66333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,,0.0,71.16666666666667,64.64666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,,0.0,71.33333333333333,64.49000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,,0.0,71.33333333333333,64.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,,0.0,71.16666666666667,63.99333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,,0.0,71.16666666666667,63.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,,0.0,71.0,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,,0.0,71.33333333333333,63.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,,0.0,71.5,63.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,,0.0,71.66666666666667,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,,0.0,72.16666666666667,64.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,,0.0,72.33333333333333,64.07666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,,0.0,72.5,63.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,,0.0,73.0,64.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,,0.0,72.83333333333333,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,,0.0,72.83333333333333,63.52333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,,0.0,72.66666666666667,63.40333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,,0.0,73.16666666666667,63.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,,0.0,73.0,63.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,,0.0,72.83333333333333,63.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,,0.0,72.83333333333333,63.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,,0.0,72.83333333333333,63.45,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,,0.0,72.83333333333333,63.39666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,,0.0,72.83333333333333,63.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,,0.0,72.83333333333333,63.336666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,,0.0,73.16666666666667,63.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,,0.0,73.0,63.196666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,,0.0,72.83333333333333,63.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,,0.0,73.16666666666667,63.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,,0.0,72.66666666666667,63.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,,0.0,72.83333333333333,63.13999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,,0.0,73.0,63.11666666666667,832.7199999999999,70.0,0.1733333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,,0.0,72.83333333333333,63.126666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,,0.0,72.83333333333333,63.1,832.7199999999999,70.0,0.0333333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,,0.0,73.0,63.06333333333333,832.7199999999999,70.0,0.53,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,,0.0,73.0,63.02,832.7199999999999,70.0,1.23,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,,0.0,73.16666666666667,62.96,832.7199999999999,70.0,3.2533333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,,0.0,73.0,63.21666666666667,832.7199999999999,70.0,5.033333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,,0.0,73.16666666666667,63.99666666666667,832.7199999999999,70.0,6.4366666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,,0.0,73.0,63.98,832.7199999999999,70.0,9.016666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,,0.0,73.16666666666667,63.97666666666667,832.7199999999999,70.0,9.22,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,,0.0,73.33333333333333,63.99333333333334,832.7199999999999,70.0,10.08,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,,0.0,73.0,64.06333333333333,832.7199999999999,70.0,11.246666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,,0.0,73.33333333333333,64.85666666666667,832.7199999999999,70.0,12.896666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,,0.0,73.5,64.90333333333334,832.7199999999999,70.0,14.186666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,,0.0,73.0,64.89999999999999,832.7199999999999,70.0,15.706666666666663,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,,0.0,73.33333333333333,64.94666666666667,832.7199999999999,70.0,16.41,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,,0.0,73.5,65.01666666666667,832.7199999999999,70.0,17.676666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,,0.0,73.33333333333333,65.77333333333333,832.7199999999999,70.0,19.13,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,,0.0,73.33333333333333,65.78333333333335,832.7199999999999,70.0,21.376666666666665,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,,0.0,73.33333333333333,65.83333333333333,832.7199999999999,70.0,22.366666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,,0.0,73.66666666666667,66.33666666666666,832.7199999999999,70.0,24.35333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,,0.0,73.33333333333333,66.36999999999999,832.7199999999999,70.0,24.92,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,,0.0,73.66666666666667,66.56,832.7199999999999,70.0,26.32,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,,0.0,73.5,66.56,832.7199999999999,70.0,27.723333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,,0.0,73.33333333333333,66.56,832.7199999999999,70.0,29.016666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,,0.0,73.83333333333333,66.54666666666667,832.7199999999999,70.0,30.33666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,,0.0,73.66666666666667,67.36,832.7199999999999,70.0,31.563333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,,0.0,73.66666666666667,67.33999999999999,832.7199999999999,70.0,33.32333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,,0.0,73.66666666666667,67.35666666666667,832.7199999999999,70.0,34.24,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,,0.0,73.83333333333333,67.36333333333333,832.7199999999999,70.0,34.99,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,,0.0,73.83333333333333,67.42,832.7199999999999,70.0,36.04333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,,0.0,74.0,67.42,832.7199999999999,70.0,37.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,,0.0,73.83333333333333,67.79333333333334,832.7199999999999,70.0,37.25333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,,0.0,74.0,67.72666666666667,832.7199999999999,70.0,37.016666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,,0.0,74.0,67.97,832.7199999999999,70.0,38.32333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,,0.0,74.0,68.24,832.7199999999999,70.0,38.67333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,70.0,38.81,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,,0.0,74.33333333333333,68.23,832.7199999999999,70.0,39.03666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,,0.0,74.0,68.22333333333334,832.7199999999999,70.0,39.51333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,,0.0,74.0,68.24,832.7199999999999,70.0,40.81333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,,0.0,74.33333333333333,68.28666666666668,832.7199999999999,70.0,40.01333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,,0.0,74.33333333333333,68.24666666666667,832.7199999999999,70.0,40.17333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,,0.0,74.5,68.26333333333334,832.7199999999999,70.0,39.93,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,,0.0,74.5,68.25666666666667,832.7199999999999,70.0,39.01,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,,0.0,74.16666666666667,68.22,832.7199999999999,70.0,38.68,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,70.0,39.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,,0.0,74.0,68.16333333333334,832.7199999999999,70.0,40.22,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,,0.0,74.16666666666667,68.19333333333333,832.7199999999999,70.0,42.70333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,,0.0,74.16666666666667,68.24666666666667,832.7199999999999,70.0,42.17333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,,0.0,74.5,68.27666666666666,832.7199999999999,70.0,42.47666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,,0.0,74.66666666666667,68.36666666666666,832.7199999999999,70.0,42.61666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,,0.0,74.66666666666667,68.45,832.7199999999999,70.0,42.04,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,,0.0,74.5,68.53333333333333,832.7199999999999,70.0,42.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,,0.0,74.83333333333333,68.66000000000001,832.7199999999999,70.0,41.95333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,,0.0,75.0,68.91666666666667,832.7199999999999,70.0,40.88,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,,0.0,74.66666666666667,69.08666666666666,832.7199999999999,70.0,41.13333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,,0.0,75.0,69.49,832.7199999999999,70.0,39.68333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,,0.0,75.0,69.92,832.7199999999999,70.0,38.26666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,,0.0,75.16666666666667,70.13333333333333,832.7199999999999,70.0,39.39,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,,0.0,75.16666666666667,70.22333333333333,832.7199999999999,70.0,39.85666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,,0.0,75.33333333333333,70.63333333333334,832.7199999999999,70.0,38.04333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,,0.0,75.5,70.26333333333334,832.7199999999999,70.0,36.943333333333335,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,,0.0,75.66666666666667,70.15333333333332,832.7199999999999,70.0,34.419999999999995,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,,0.0,76.0,69.94333333333333,832.7199999999999,70.0,28.42333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,,0.0,75.66666666666667,69.52333333333333,832.7199999999999,70.0,25.47666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,,0.0,76.0,69.04333333333334,832.7199999999999,70.0,22.703333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,,0.0,76.16666666666667,68.82666666666667,832.7199999999999,70.0,19.08333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,,0.0,76.16666666666667,68.28,832.7199999999999,70.0,14.506666666666666,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,,0.0,74.83333333333333,67.63333333333334,832.7199999999999,70.0,11.8,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,,0.0,74.33333333333333,66.99333333333333,832.7199999999999,70.0,10.06,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,,0.0,73.83333333333333,67.08,832.7199999999999,70.0,9.233333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,,0.0,73.33333333333333,66.83,832.7199999999999,70.0,7.316666666666666,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,,0.0,73.33333333333333,66.35666666666667,832.7199999999999,70.0,4.156666666666667,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,,0.0,72.83333333333333,65.96,832.7199999999999,70.0,2.58,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,,0.0,72.66666666666667,66.09333333333335,832.7199999999999,70.0,0.9533333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,,0.0,72.0,66.13000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,,0.0,72.33333333333333,66.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,,0.0,72.16666666666667,65.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,,0.0,71.66666666666667,65.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,,0.0,71.5,65.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,,0.0,71.83333333333333,65.64999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,,0.0,71.5,65.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,,0.0,71.66666666666667,65.32000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,,0.0,71.5,65.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,,0.0,71.5,64.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,,0.0,71.33333333333333,64.46666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,,0.0,71.5,64.16000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,,0.0,72.16666666666667,63.870000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,,0.0,72.5,63.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,,0.0,72.66666666666667,63.57666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,,0.0,73.0,63.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,,0.0,73.5,63.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,,0.0,74.0,63.75,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,,0.0,74.5,63.77666666666666,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,,0.0,74.5,63.82333333333333,832.7199999999999,70.0,0.5766666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,,0.0,75.0,63.803333333333335,832.7199999999999,70.0,2.38,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,,0.0,75.5,63.95000000000001,832.7199999999999,70.0,4.253333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,,0.0,75.33333333333333,64.27333333333333,832.7199999999999,70.0,5.413333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,,0.0,75.5,64.89666666666666,832.7199999999999,70.0,6.716666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,,0.0,75.83333333333333,64.95,832.7199999999999,70.0,8.040000000000001,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,,0.0,75.83333333333333,65.08,832.7199999999999,70.0,9.166666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,,0.0,76.0,65.04333333333334,832.7199999999999,70.0,10.126666666666669,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,,0.0,75.66666666666667,65.18,832.7199999999999,70.0,11.413333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,,0.0,76.33333333333333,65.87333333333333,832.7199999999999,70.0,13.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,,0.0,76.33333333333333,65.89333333333333,832.7199999999999,70.0,14.753333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,,0.0,76.33333333333333,65.99666666666667,832.7199999999999,70.0,15.89,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,,0.0,76.66666666666667,66.07,832.7199999999999,70.0,17.419999999999998,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,,0.0,76.83333333333333,66.74666666666667,832.7199999999999,70.0,18.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,,0.0,77.0,66.87,832.7199999999999,70.0,19.946666666666665,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,,0.0,77.0,66.87666666666667,832.7199999999999,70.0,20.756666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,,0.0,77.0,66.84333333333333,832.7199999999999,70.0,21.386666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,,0.0,77.16666666666667,66.77,832.7199999999999,70.0,22.636666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,,0.0,77.0,66.84666666666668,832.7199999999999,70.0,23.53,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,,0.0,77.16666666666667,67.29666666666667,832.7199999999999,70.0,24.62,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,,0.0,77.16666666666667,67.72,832.7199999999999,70.0,25.26333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,,0.0,77.16666666666667,67.75666666666666,832.7199999999999,70.0,25.12,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,,0.0,77.33333333333333,67.58,832.7199999999999,70.0,24.71333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,,0.0,77.33333333333333,67.39999999999999,832.7199999999999,70.0,24.596666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,,0.0,77.66666666666667,67.80666666666667,832.7199999999999,70.0,24.886666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,,0.0,77.5,67.85,832.7199999999999,70.0,25.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3395
