time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 10:15:00,,0.0,74.66666666666667,62.946666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,,0.0,75.0,63.35333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,,0.0,74.83333333333333,63.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,,0.0,75.0,63.223333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,,0.0,75.16666666666667,63.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,,0.0,75.16666666666667,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,,0.0,75.16666666666667,62.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,,0.0,75.5,62.85666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,,0.0,75.5,63.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,,0.0,75.5,63.49333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,,0.0,75.83333333333333,63.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,,0.0,75.5,64.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,,0.0,75.5,65.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,,0.0,74.83333333333333,65.40666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,,0.0,72.5,65.79333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,,0.0,71.5,66.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,,0.0,72.83333333333333,65.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,,0.0,85.33333333333333,67.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,,0.0,92.0,61.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,,0.0,92.16666666666669,60.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,,0.0,92.5,61.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,,0.0,92.16666666666669,62.32666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,,0.0,92.0,62.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,,0.0,92.33333333333331,63.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,,0.0,94.5,63.09,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,,0.0,93.5,63.35666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,,0.0,94.5,63.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,,0.0,94.5,63.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,,0.0,94.33333333333331,64.10333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,,0.0,93.33333333333331,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,,0.0,93.66666666666669,64.33333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,,0.0,93.5,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,,0.0,92.83333333333331,64.63333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,,0.0,92.16666666666669,64.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,,0.0,92.16666666666669,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,,0.0,91.66666666666669,64.71333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,,0.0,90.66666666666669,64.87666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,,0.0,91.16666666666669,64.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,,0.0,91.0,64.82000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,,0.0,91.33333333333331,64.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,,0.0,91.66666666666669,64.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,,0.0,91.5,64.89,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,,0.0,92.0,64.89333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,,0.0,91.5,64.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,,0.0,91.66666666666669,64.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,,0.0,92.16666666666669,64.63333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,,0.0,92.16666666666669,64.64,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,,0.0,92.16666666666669,64.14999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,,0.0,92.0,63.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,,0.0,92.0,63.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,,0.0,91.66666666666669,63.61333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,,0.0,92.16666666666669,63.48333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,,0.0,92.0,63.34333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,,0.0,92.16666666666669,63.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,,0.0,92.33333333333331,62.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,,0.0,94.5,62.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,,0.0,95.0,62.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,,0.0,96.0,62.22,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,,0.0,95.83333333333331,62.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,,0.0,97.0,61.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,,0.0,96.83333333333331,61.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,,0.0,97.16666666666669,61.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,,0.0,97.66666666666669,61.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,,0.0,97.66666666666669,61.45333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,,0.0,98.0,61.41333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,,0.0,98.16666666666669,61.48,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,,0.0,98.5,61.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,,0.0,98.16666666666669,61.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,,0.0,98.16666666666669,61.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,,0.0,98.33333333333331,61.35333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,,0.0,98.16666666666669,61.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,,0.0,98.83333333333331,61.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,,0.0,98.66666666666669,61.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,,0.0,98.66666666666669,61.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,,0.0,98.83333333333331,61.21666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,,0.0,98.0,61.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,,0.0,98.66666666666669,61.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,,0.0,98.66666666666669,61.10333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,,0.0,98.66666666666669,61.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,,0.0,98.16666666666669,61.02333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,,0.0,98.83333333333331,60.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,,0.0,98.66666666666669,60.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,,0.0,98.5,60.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,,0.0,98.66666666666669,60.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,,0.0,98.5,60.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,,0.0,98.16666666666669,60.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,,0.0,98.5,60.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,,0.0,98.33333333333331,60.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,,0.0,97.66666666666669,60.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,,0.0,98.16666666666669,60.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,,0.0,98.5,60.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,,0.0,98.33333333333331,60.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,,0.0,97.83333333333331,60.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,,0.0,98.0,60.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,,0.0,98.0,60.99333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,,0.0,98.0,60.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,,0.0,97.83333333333331,60.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,,0.0,97.66666666666669,60.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,,0.0,97.83333333333331,60.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,,0.0,97.16666666666669,60.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,,0.0,97.66666666666669,60.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,,0.0,89.83333333333333,60.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,,0.0,75.83333333333333,61.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,,0.0,75.66666666666667,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,,0.0,75.5,64.96333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,,0.0,75.16666666666667,65.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,,0.0,96.5,64.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,,0.0,96.33333333333331,61.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,,0.0,96.0,61.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,,0.0,96.33333333333331,61.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,,0.0,96.5,61.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,,0.0,96.16666666666669,61.376666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,,0.0,96.0,61.693333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,,0.0,96.0,61.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,,0.0,95.33333333333331,61.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,,0.0,95.5,61.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,,0.0,96.33333333333331,61.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,,0.0,96.66666666666669,61.626666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,,0.0,96.33333333333331,61.42333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,,0.0,95.66666666666669,61.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,,0.0,96.66666666666669,60.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,,0.0,96.33333333333331,60.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,,0.0,96.66666666666669,59.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,,0.0,97.0,60.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,,0.0,96.66666666666669,64.39999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,,0.0,96.83333333333331,60.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,,0.0,97.5,59.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,,0.0,97.16666666666669,59.86333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,,0.0,97.66666666666669,59.61666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,,0.0,97.66666666666669,63.48666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,,0.0,93.0,67.61333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,,0.0,75.33333333333333,66.15666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,,0.0,74.16666666666667,65.71666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,,0.0,73.5,65.5,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,,0.0,73.5,65.37666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,,0.0,73.33333333333333,65.39333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,,0.0,73.16666666666667,65.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,,0.0,73.16666666666667,65.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,,0.0,73.33333333333333,65.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,,0.0,73.16666666666667,65.05666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,,0.0,73.0,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,,0.0,73.16666666666667,64.85666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,,0.0,73.16666666666667,64.69666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,,0.0,73.0,64.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,,0.0,73.16666666666667,64.42,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,,0.0,73.0,64.38666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,,0.0,72.83333333333333,64.33,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,,0.0,72.83333333333333,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,,0.0,72.66666666666667,64.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,,0.0,72.83333333333333,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,,0.0,72.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,,0.0,72.16666666666667,64.42666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,,0.0,72.33333333333333,64.38333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,,0.0,72.16666666666667,64.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,,0.0,72.0,64.38666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,,0.0,72.0,64.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,,0.0,72.0,64.3,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,,0.0,71.83333333333333,64.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,,0.0,72.0,63.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,,0.0,71.66666666666667,63.903333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,,0.0,72.0,63.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,,0.0,71.66666666666667,64.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,,0.0,71.33333333333333,64.21333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,,0.0,71.5,64.53666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,,0.0,71.5,64.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,,0.0,71.66666666666667,64.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,,0.0,71.5,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,,0.0,71.33333333333333,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,,0.0,71.5,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,,0.0,71.0,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,,0.0,71.33333333333333,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,,0.0,71.0,63.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,,0.0,71.16666666666667,64.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,,0.0,71.0,64.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,,0.0,71.16666666666667,64.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,,0.0,71.0,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,,0.0,71.0,64.54333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,,0.0,71.0,64.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,,0.0,70.83333333333333,65.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,,0.0,71.0,65.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,,0.0,70.83333333333333,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,,0.0,71.83333333333333,65.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,,0.0,72.5,65.09333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,,0.0,72.16666666666667,65.11,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,,0.0,72.5,65.02666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,,0.0,72.16666666666667,64.91000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,,0.0,72.33333333333333,64.72333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,,0.0,72.0,64.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,,0.0,72.5,64.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,,0.0,71.83333333333333,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,,0.0,71.83333333333333,63.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,,0.0,72.0,63.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,,0.0,71.83333333333333,62.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,,0.0,72.5,62.26333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,,0.0,71.66666666666667,61.78333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,,0.0,71.0,62.16333333333333,832.7199999999999,70.0,0.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,,0.0,70.66666666666667,62.42666666666667,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,,0.0,70.0,62.46333333333333,832.7199999999999,70.0,0.7866666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,,0.0,70.0,61.74666666666667,832.7199999999999,70.0,1.7466666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,,0.0,73.5,62.10666666666666,832.7199999999999,70.0,1.81,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,,0.0,74.83333333333333,62.81,832.7199999999999,70.0,2.333333333333333,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,,0.0,74.83333333333333,63.01,832.7199999999999,70.0,2.92,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,,0.0,74.83333333333333,63.02,832.7199999999999,70.0,4.8500000000000005,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,,0.0,74.83333333333333,63.73333333333333,832.7199999999999,70.0,5.926666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,,0.0,74.83333333333333,64.25333333333333,832.7199999999999,70.0,7.146666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,,0.0,74.83333333333333,64.39666666666666,832.7199999999999,70.0,8.200000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,,0.0,75.0,64.50333333333333,832.7199999999999,70.0,9.34,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,,0.0,75.0,64.55,832.7199999999999,70.0,10.453333333333331,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,,0.0,75.16666666666667,64.33666666666666,832.7199999999999,70.0,11.496666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,,0.0,75.0,65.14333333333333,832.7199999999999,70.0,12.486666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,,0.0,75.33333333333333,65.87,832.7199999999999,70.0,12.973333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,,0.0,75.33333333333333,66.16333333333334,832.7199999999999,70.0,13.196666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,,0.0,75.5,66.69666666666667,832.7199999999999,70.0,12.846666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,,0.0,75.33333333333333,66.16666666666667,832.7199999999999,70.0,12.77,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,,0.0,75.16666666666667,65.69,832.7199999999999,70.0,12.706666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,,0.0,75.33333333333333,65.17666666666666,832.7199999999999,70.0,12.763333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,,0.0,77.0,64.82333333333334,832.7199999999999,70.0,12.736666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,,0.0,78.16666666666667,64.96,832.7199999999999,70.0,12.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,,0.0,80.33333333333333,64.08333333333333,832.7199999999999,70.0,10.093333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,,0.0,82.5,64.44,832.7199999999999,70.0,8.75,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,,0.0,85.33333333333333,64.28,832.7199999999999,70.0,6.423333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,,0.0,87.16666666666667,64.02333333333333,832.7199999999999,70.0,2.95,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,,0.0,87.0,64.02666666666666,832.7199999999999,70.0,0.8233333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,,0.0,86.66666666666667,63.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,,0.0,86.83333333333333,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,,0.0,86.66666666666667,64.19666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,,0.0,86.66666666666667,64.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,,0.0,86.33333333333333,63.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,,0.0,86.66666666666667,63.79666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,,0.0,86.5,63.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,,0.0,87.0,64.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,,0.0,87.0,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,,0.0,87.0,64.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,,0.0,86.83333333333333,64.67666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,,0.0,86.33333333333333,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,,0.0,86.66666666666667,64.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,,0.0,86.33333333333333,64.03333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,,0.0,86.16666666666667,63.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,,0.0,86.0,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,,0.0,87.16666666666667,64.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,,0.0,87.16666666666667,64.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,,0.0,87.16666666666667,64.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,,0.0,87.33333333333333,64.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,,0.0,87.33333333333333,64.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,,0.0,86.83333333333333,64.25999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,,0.0,86.5,64.09666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,,0.0,86.33333333333333,63.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,,0.0,87.0,64.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,,0.0,86.83333333333333,64.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,,0.0,86.66666666666667,63.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,,0.0,87.0,63.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,,0.0,87.16666666666667,63.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,,0.0,86.66666666666667,63.9,832.7199999999999,70.0,0.0366666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,,0.0,87.0,63.830000000000005,832.7199999999999,70.0,0.3266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,,0.0,87.16666666666667,63.830000000000005,832.7199999999999,70.0,0.0933333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,,0.0,86.83333333333333,63.75666666666667,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,,0.0,87.0,63.73333333333333,832.7199999999999,70.0,0.2266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,,0.0,87.0,63.693333333333335,832.7199999999999,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,,0.0,87.0,63.66,832.7199999999999,70.0,0.4433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,,0.0,86.83333333333333,63.553333333333335,832.7199999999999,70.0,1.4799999999999998,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,,0.0,87.0,63.41666666666666,832.7199999999999,70.0,3.9166666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,,0.0,86.66666666666667,63.376666666666665,832.7199999999999,70.0,5.1866666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,,0.0,87.0,64.53666666666668,832.7199999999999,70.0,6.226666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,,0.0,87.0,64.46333333333332,832.7199999999999,70.0,7.333333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,,0.0,86.66666666666667,64.34333333333332,832.7199999999999,70.0,8.523333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,,0.0,86.83333333333333,64.34333333333332,832.7199999999999,70.0,9.856666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,,0.0,86.83333333333333,64.31666666666666,832.7199999999999,70.0,11.433333333333332,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,,0.0,87.0,65.17,832.7199999999999,70.0,12.716666666666669,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,,0.0,87.16666666666667,65.18333333333334,832.7199999999999,70.0,13.703333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,,0.0,87.0,65.15666666666667,832.7199999999999,70.0,14.916666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,,0.0,87.16666666666667,65.11333333333333,832.7199999999999,70.0,16.11,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,,0.0,86.66666666666667,65.03666666666668,832.7199999999999,70.0,17.279999999999998,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,,0.0,87.0,65.67333333333333,832.7199999999999,70.0,19.166666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,,0.0,87.0,65.77999999999999,832.7199999999999,70.0,19.97666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,,0.0,87.0,65.76333333333334,832.7199999999999,70.0,20.92333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,,0.0,86.66666666666667,65.75,832.7199999999999,70.0,21.71333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,,0.0,87.0,65.64666666666666,832.7199999999999,70.0,21.416666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,,0.0,86.83333333333333,65.63,832.7199999999999,70.0,20.656666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,,0.0,87.0,65.68,832.7199999999999,70.0,20.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,,0.0,86.83333333333333,65.65333333333334,832.7199999999999,70.0,20.71333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,,0.0,86.83333333333333,65.64,832.7199999999999,70.0,19.59,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,,0.0,86.83333333333333,64.92,832.7199999999999,70.0,17.783333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,,0.0,86.5,64.79,832.7199999999999,70.0,17.78333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,,0.0,86.5,65.41333333333334,832.7199999999999,70.0,18.73333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,,0.0,86.33333333333333,65.28666666666668,832.7199999999999,70.0,18.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,,0.0,86.5,65.12666666666667,832.7199999999999,70.0,19.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,,0.0,86.66666666666667,65.02999999999999,832.7199999999999,70.0,19.523333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,,0.0,86.5,64.93,832.7199999999999,70.0,20.11,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,,0.0,86.5,64.83333333333333,832.7199999999999,70.0,21.05,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,,0.0,86.33333333333333,64.73,832.7199999999999,70.0,22.84,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,,0.0,86.5,64.69,832.7199999999999,70.0,24.286666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,,0.0,86.5,65.39999999999999,832.7199999999999,70.0,25.320000000000004,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,,0.0,86.33333333333333,65.30666666666667,832.7199999999999,70.0,26.52333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,,0.0,86.33333333333333,65.24666666666667,832.7199999999999,70.0,27.26333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,,0.0,86.16666666666667,65.23666666666666,832.7199999999999,70.0,26.956666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,,0.0,86.5,65.24666666666667,832.7199999999999,70.0,25.993333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,,0.0,86.5,65.10333333333334,832.7199999999999,70.0,25.19,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,,0.0,86.5,64.55333333333333,832.7199999999999,70.0,22.596666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,,0.0,86.66666666666667,64.72666666666667,832.7199999999999,70.0,21.649999999999995,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,,0.0,86.66666666666667,64.99,832.7199999999999,70.0,22.33,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,,0.0,86.66666666666667,65.17333333333333,832.7199999999999,70.0,23.84,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,,0.0,86.66666666666667,65.34333333333333,832.7199999999999,70.0,24.11,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,,0.0,86.83333333333333,66.18333333333334,832.7199999999999,70.0,24.646666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,,0.0,87.16666666666667,66.60666666666667,832.7199999999999,70.0,25.85,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,,0.0,87.0,66.90333333333332,832.7199999999999,70.0,26.98333333333333,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,,0.0,87.0,66.53,832.7199999999999,70.0,22.916666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,,0.0,87.33333333333333,66.75,832.7199999999999,70.0,19.07,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,,0.0,87.33333333333333,66.70666666666666,832.7199999999999,70.0,19.816666666666663,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,,0.0,87.5,67.42,832.7199999999999,70.0,22.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,,0.0,87.5,67.73666666666666,832.7199999999999,70.0,22.293333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,,0.0,87.5,67.88666666666667,832.7199999999999,70.0,23.540000000000003,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,,0.0,87.83333333333333,68.21,832.7199999999999,70.0,23.356666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,,0.0,87.83333333333333,68.31333333333333,832.7199999999999,70.0,23.66333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,,0.0,87.83333333333333,68.67,832.7199999999999,70.0,23.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,,0.0,88.0,68.71666666666667,832.7199999999999,70.0,20.51,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,,0.0,88.16666666666667,68.45333333333333,832.7199999999999,70.0,17.07,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,,0.0,88.33333333333333,68.33,832.7199999999999,70.0,13.58,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,,0.0,88.33333333333333,67.64333333333333,832.7199999999999,70.0,9.076666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,,0.0,88.33333333333333,67.33,832.7199999999999,70.0,4.9366666666666665,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,,0.0,88.66666666666667,67.09666666666668,832.7199999999999,70.0,1.2766666666666666,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,,0.0,88.66666666666667,67.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,,0.0,89.0,67.40666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,,0.0,89.33333333333333,67.61999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,,0.0,89.33333333333333,67.88666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,,0.0,86.16666666666667,68.07000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,,0.0,78.16666666666667,65.28666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,,0.0,78.16666666666667,65.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,,0.0,76.66666666666667,65.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,,0.0,76.33333333333333,64.91000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,,0.0,75.5,65.39,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,,0.0,75.16666666666667,65.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,,0.0,75.0,65.05333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,,0.0,75.16666666666667,65.11666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,,0.0,74.83333333333333,65.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,,0.0,74.83333333333333,65.00666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,,0.0,74.83333333333333,64.87333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,,0.0,74.83333333333333,64.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,,0.0,75.0,64.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,,0.0,74.83333333333333,64.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,,0.0,74.83333333333333,64.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,,0.0,75.0,63.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,,0.0,74.83333333333333,63.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,,0.0,75.83333333333333,62.68,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,,0.0,77.66666666666667,62.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,,0.0,79.33333333333333,62.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,,0.0,80.16666666666667,63.083333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,,0.0,81.16666666666667,63.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,,0.0,81.5,63.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,,0.0,83.16666666666667,62.97333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,,0.0,85.5,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,,0.0,86.0,64.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,,0.0,85.83333333333333,64.16333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,,0.0,86.33333333333333,63.973333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4427
