time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,936.545,0.0,100.0,101.78,1478.98,70.0,100.0,74.0,70.0,72.0,63.95,84.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,937.25,0.0,100.0,102.17,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.77333333333333,84.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,945.02,0.0,100.0,102.37666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.89,84.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,945.02,0.0,100.0,102.69333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.89,84.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,946.43,0.0,100.0,103.02333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,942.1966666666668,0.0,100.0,103.35666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.58333333333333,84.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,940.0733333333332,0.0,100.0,103.51,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.96333333333332,84.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,947.14,0.0,100.0,103.75,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.48,84.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,950.6733333333332,0.0,100.0,104.26333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.94666666666666,84.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,942.1933333333332,0.0,100.0,104.39666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,940.0766666666668,0.0,100.0,104.70333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,943.6066666666666,0.0,100.0,104.83333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,943.6066666666666,0.0,100.0,105.06666666666666,1475.4466666666667,70.0,99.56,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,941.84,0.0,100.0,105.63,1478.98,70.0,100.0,74.0,70.0,72.0,69.71000000000001,84.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,945.02,0.0,100.0,105.82,1478.98,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,940.78,0.0,100.0,106.49,1478.98,70.0,100.0,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,930.19,0.0,100.0,100.44,1434.48,70.0,94.07,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,938.66,0.0,100.0,106.59,1478.98,70.0,100.0,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,972.57,0.0,100.0,94.53,1387.87,70.0,87.83,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,946.08,0.0,100.0,105.34,1478.98,70.0,100.0,74.0,70.0,72.0,68.385,84.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,937.9566666666666,0.0,100.0,105.76666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.71333333333332,84.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,939.37,0.0,100.0,106.19666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,935.8366666666668,0.0,100.0,104.0,1461.32,70.0,97.77666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,931.6,0.0,100.0,97.92666666666668,1404.8166666666666,70.0,90.15,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,930.8933333333332,0.0,100.0,94.09333333333332,1380.8033333333333,70.0,86.83,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,923.1233333333332,0.0,100.0,93.08666666666666,1350.4333333333334,70.0,82.85666666666667,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,922.77,0.0,100.0,90.825,1311.585,70.0,77.63,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,918.89,0.0,100.0,86.96333333333332,1296.05,70.0,75.22000000000001,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,913.9466666666668,0.0,100.0,87.10000000000001,1284.04,70.0,73.7,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,921.7133333333336,0.0,100.0,87.44333333333333,1264.9733333333334,70.0,71.08666666666666,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,921.0066666666668,0.0,100.0,85.49666666666667,1252.26,70.0,69.51333333333334,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,918.1833333333334,0.0,100.0,85.23666666666666,1255.79,70.0,69.89333333333333,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,919.5966666666668,0.0,100.0,85.40333333333332,1239.5466666666669,70.0,67.77666666666666,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,923.8333333333334,0.0,100.0,84.36666666666666,1221.18,70.0,65.36333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,901.2333333333332,0.0,100.0,81.51,1199.9933333333336,70.0,62.53,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,907.59,0.0,100.0,80.82666666666667,1190.8100000000002,70.0,61.223333333333336,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,906.88,0.0,100.0,80.90666666666665,1179.51,70.0,59.57666666666668,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,914.65,0.0,100.0,81.14999999999999,1171.0333333333333,70.0,58.48333333333333,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,912.5333333333332,0.0,100.0,81.43333333333334,1169.6233333333332,70.0,58.50666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,913.9433333333332,0.0,100.0,81.58999999999999,1139.9566666666667,70.0,54.39333333333334,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,923.83,0.0,100.0,81.60333333333334,1118.7700000000002,70.0,51.24666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,921.71,0.0,100.0,79.25,1106.76,70.0,49.50666666666667,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,930.1866666666666,0.0,100.0,77.34333333333332,1098.993333333333,70.0,48.81,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,964.09,0.0,100.0,77.41000000000001,1103.9399999999998,70.0,49.63333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,945.7266666666666,0.0,100.0,77.39,1088.4,70.0,47.373333333333335,74.0,70.0,72.0,70.17666666666668,84.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,954.91,0.0,100.0,77.33,1072.1566666666668,70.0,45.27,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,949.9666666666668,0.0,100.0,77.36,1080.63,70.0,46.25333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,954.2,0.0,100.0,72.83,1105.3466666666666,70.0,49.67333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,981.7466666666666,0.0,100.0,73.59333333333333,1182.3333333333333,70.0,60.01333333333333,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,980.3333333333334,0.0,100.0,78.08666666666666,1206.35,70.0,63.43333333333334,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,976.0966666666668,0.0,100.0,79.98666666666666,1232.4833333333331,70.0,66.73666666666666,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,994.46,0.0,100.0,76.51333333333334,1221.1833333333334,70.0,65.37,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,973.98,0.0,100.0,83.91666666666667,1241.66,70.0,67.94,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,961.2633333333332,0.0,100.0,79.05,1237.4266666666667,70.0,67.40666666666665,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,952.7866666666667,0.0,100.0,84.0,1228.9466666666667,70.0,66.30333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,961.2633333333332,0.0,100.0,82.46666666666665,1204.23,70.0,63.01,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,948.5533333333332,0.0,100.0,80.66000000000001,1197.8733333333332,70.0,62.34666666666667,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,945.73,0.0,100.0,82.95333333333333,1204.9366666666667,70.0,63.04666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,949.9666666666668,0.0,100.0,80.78666666666668,1195.05,70.0,61.71,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,944.3133333333334,0.0,100.0,80.19666666666667,1185.87,70.0,60.333333333333336,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,930.8933333333334,0.0,100.0,80.09333333333333,1185.1633333333332,70.0,60.61666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,935.8366666666668,0.0,100.0,80.33666666666666,1199.993333333333,70.0,62.36333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,924.5366666666667,0.0,100.0,81.68666666666667,1204.9366666666667,70.0,62.92,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,921.0066666666668,0.0,100.0,81.92999999999999,1204.2266666666667,70.0,62.84333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,921.7133333333333,0.0,100.0,83.24666666666667,1205.64,70.0,63.34666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,932.3066666666668,0.0,100.0,84.10000000000001,1207.0533333333333,70.0,63.38,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,921.7133333333336,0.0,100.0,84.46333333333334,1205.64,70.0,63.19333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,926.66,0.0,100.0,82.06333333333333,1203.5233333333333,70.0,62.81333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,920.3,0.0,100.0,81.79,1204.2266666666667,70.0,62.95666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,921.7133333333333,0.0,100.0,84.14,1204.9333333333334,70.0,63.13666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,921.0066666666668,0.0,100.0,80.78,1199.2833333333333,70.0,62.38,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,921.7166666666668,0.0,100.0,81.76,1199.99,70.0,62.75333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,923.8333333333334,0.0,100.0,84.36,1205.64,70.0,63.23666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,924.54,0.0,100.0,84.38666666666667,1204.9333333333334,70.0,63.05666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,925.2466666666666,0.0,100.0,82.33333333333333,1201.4033333333334,70.0,62.60999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,921.0033333333334,0.0,100.0,82.97333333333334,1202.8166666666668,70.0,62.72666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,910.4133333333332,0.0,100.0,83.90333333333332,1207.0533333333335,70.0,63.32,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,917.4733333333334,0.0,100.0,84.0,1205.64,70.0,63.13,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,919.5933333333334,0.0,100.0,83.78666666666668,1205.64,70.0,63.20333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,921.7133333333336,0.0,100.0,82.64,1206.3466666666666,70.0,63.16666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,915.3566666666668,0.0,100.0,83.49,1206.3466666666666,70.0,63.38333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,909.7066666666666,0.0,100.0,83.27666666666666,1209.88,70.0,63.74333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,901.2333333333332,0.0,100.0,83.25999999999999,1224.0066666666664,70.0,65.62,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,904.76,0.0,100.0,83.18333333333334,1237.4266666666665,70.0,67.44333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,911.8266666666668,0.0,100.0,83.28333333333333,1245.9,70.0,68.64,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,909.0,0.0,100.0,86.02999999999999,1249.4333333333334,70.0,69.00666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,916.06,0.0,100.0,84.23666666666666,1247.3133333333333,70.0,68.60333333333334,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,918.89,0.0,100.0,84.52999999999999,1251.55,70.0,69.25,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,906.88,0.0,100.0,83.96,1248.7266666666667,70.0,68.97,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,909.7066666666666,0.0,100.0,83.32,1248.7266666666667,70.0,68.96999999999998,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,914.65,0.0,100.0,84.61666666666667,1251.5533333333335,70.0,69.26666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,908.9966666666666,0.0,100.0,83.84666666666666,1249.4333333333334,70.0,69.18666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,916.0633333333334,0.0,100.0,84.72666666666667,1251.5533333333333,70.0,69.38333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,914.6533333333332,0.0,100.0,85.90666666666668,1251.5533333333333,70.0,69.50999999999999,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,908.2933333333334,0.0,100.0,86.97333333333334,1252.9666666666667,70.0,69.56666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,903.35,0.0,100.0,85.63,1250.8466666666666,70.0,69.38,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,906.8833333333332,0.0,100.0,83.05666666666666,1238.8366666666668,70.0,67.74666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,910.4133333333332,0.0,100.0,85.67666666666666,1252.966666666667,70.0,69.57666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,902.6433333333332,0.0,100.0,86.01666666666667,1252.26,70.0,69.52333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,908.2933333333334,0.0,100.0,84.42666666666666,1250.14,70.0,69.33333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,906.8833333333332,0.0,100.0,84.85000000000001,1251.5533333333333,70.0,69.34666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,906.88,0.0,100.0,85.73,1251.5533333333333,70.0,69.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,914.65,0.0,100.0,83.07333333333334,1251.5533333333333,70.0,69.34333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,906.88,0.0,100.0,84.02333333333333,1245.9033333333334,70.0,68.44,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,906.88,0.0,100.0,84.42333333333333,1260.03,70.0,70.69333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,909.0,0.0,100.0,86.16666666666667,1279.0933333333337,70.0,73.14333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,921.01,0.0,100.0,86.07333333333334,1288.986666666667,70.0,74.25666666666666,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,902.6433333333332,0.0,100.0,85.92,1296.05,70.0,75.43666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,905.47,0.0,100.0,90.17666666666668,1307.35,70.0,76.88,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,907.59,0.0,100.0,91.76666666666668,1344.7833333333333,70.0,82.19666666666666,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,910.4133333333332,0.0,100.0,91.67666666666666,1342.6666666666667,70.0,81.66333333333334,74.0,70.0,72.0,69.78333333333335,84.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,904.0566666666668,0.0,100.0,94.75,1375.86,70.0,86.29333333333334,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,912.53,0.0,100.0,93.27,1353.256666666667,70.0,83.52,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,921.0066666666668,0.0,100.0,90.92666666666666,1335.6,70.0,80.63333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,913.2366666666668,0.0,100.0,91.17666666666666,1328.5366666666666,70.0,79.53666666666668,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,909.0,0.0,100.0,91.46666666666664,1331.36,70.0,80.10333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,918.89,0.0,100.0,92.9,1337.7166666666667,70.0,81.00666666666666,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,923.8333333333334,0.0,100.0,87.90666666666668,1281.9233333333334,70.0,73.59666666666668,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,919.5966666666668,0.0,100.0,87.11,1255.79,70.0,69.95333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,927.3666666666668,0.0,100.0,85.53666666666668,1248.7266666666667,70.0,69.03666666666668,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,929.4833333333332,0.0,100.0,86.64666666666666,1252.96,70.0,69.42333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,926.66,0.0,100.0,84.09666666666668,1226.1233333333332,70.0,66.03,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,928.07,0.0,100.0,84.12666666666667,1211.2933333333333,70.0,64.14333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,933.72,0.0,100.0,80.32333333333334,1195.756666666667,70.0,61.92,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,941.49,0.0,100.0,80.54666666666667,1184.4533333333334,70.0,60.26666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,926.6566666666668,0.0,100.0,80.80666666666667,1168.9133333333332,70.0,58.370000000000005,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,935.8366666666668,0.0,100.0,81.02666666666666,1154.0833333333333,70.0,56.27,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,929.4833333333332,0.0,100.0,81.18666666666667,1132.1899999999998,70.0,53.27333333333333,74.0,70.0,72.0,70.30666666666667,84.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,930.19,0.0,100.0,76.68333333333334,1101.82,70.0,49.18333333333334,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,919.59,0.0,100.0,76.72666666666667,1099.7,70.0,48.86333333333334,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,918.8866666666668,0.0,100.0,76.87666666666667,1094.0466666666666,70.0,48.17,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,918.8866666666668,0.0,100.0,77.21,1094.753333333333,70.0,48.083333333333336,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,906.1766666666666,0.0,100.0,76.95333333333333,1066.503333333333,70.0,44.336666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,910.4133333333332,0.0,100.0,69.59666666666668,1088.4,70.0,47.406666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,919.5933333333334,0.0,100.0,72.70666666666666,1157.6166666666668,70.0,56.66,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,918.8866666666668,0.0,100.0,75.04666666666667,1207.0566666666666,70.0,63.48333333333333,74.0,70.0,72.0,69.47000000000001,84.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,933.0133333333332,0.0,100.0,76.61666666666666,1219.7699999999998,70.0,64.96333333333332,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,939.37,0.0,100.0,76.44333333333333,1236.72,70.0,67.46,74.0,70.0,72.0,69.6,84.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,965.5,0.0,100.0,80.47333333333334,1258.6133333333337,70.0,70.27333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,973.27,0.0,100.0,80.39666666666666,1258.6133333333337,70.0,70.15666666666667,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,978.2166666666668,0.0,100.0,80.27,1255.7933333333333,70.0,69.75666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,985.9833333333332,0.0,100.0,80.08999999999999,1264.263333333333,70.0,71.15666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,996.5766666666668,0.0,100.0,79.91000000000001,1285.4533333333334,70.0,73.81,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,1011.41,0.0,100.0,81.04333333333334,1293.93,70.0,75.00333333333333,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,1000.11,0.0,100.0,82.85333333333334,1300.2833333333333,70.0,76.14,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,993.05,0.0,100.0,82.23333333333333,1300.2866666666666,70.0,76.01333333333334,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,995.1666666666666,0.0,100.0,80.49666666666667,1298.8766666666668,70.0,75.86666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,990.2233333333334,0.0,100.0,82.61,1303.11,70.0,76.47333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,991.6366666666668,0.0,100.0,81.07333333333334,1301.6966666666667,70.0,76.30333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,972.5633333333334,0.0,100.0,81.94333333333333,1311.5866666666668,70.0,77.62333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,953.4966666666666,0.0,100.0,81.67999999999999,1329.95,70.0,79.98666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,945.02,0.0,100.0,84.11,1350.43,70.0,82.73666666666666,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,956.32,0.0,100.0,90.46666666666664,1326.4199999999998,70.0,79.64333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,973.9766666666666,0.0,100.0,87.10666666666667,1275.5633333333333,70.0,72.72333333333334,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,978.2133333333333,0.0,100.0,84.32333333333334,1247.3133333333333,70.0,68.74333333333334,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,963.3866666666668,0.0,100.0,82.72333333333334,1240.25,70.0,67.83333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,964.09,0.0,100.0,82.71333333333332,1240.253333333333,70.0,67.75333333333333,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,963.3833333333332,0.0,100.0,82.63333333333334,1247.3133333333333,70.0,68.82333333333334,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,962.6766666666668,0.0,100.0,82.99000000000001,1245.9,70.0,68.58333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,965.5033333333334,0.0,100.0,86.44,1254.38,70.0,69.62333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,952.79,0.0,100.0,84.22333333333334,1248.7266666666667,70.0,68.86,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,959.8533333333334,0.0,100.0,85.97666666666667,1256.496666666667,70.0,70.04333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,945.02,0.0,100.0,85.59666666666668,1257.2033333333334,70.0,70.15666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,952.0833333333334,0.0,100.0,85.37666666666667,1274.8566666666668,70.0,72.48333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,930.1866666666666,0.0,100.0,87.89,1302.4066666666668,70.0,76.17333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,937.25,0.0,100.0,88.37333333333333,1299.5766666666666,70.0,75.79,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,928.7733333333334,0.0,100.0,88.28666666666668,1302.4033333333334,70.0,76.21666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,923.1266666666668,0.0,100.0,89.63,1311.59,70.0,77.52333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,921.7133333333336,0.0,100.0,91.04,1341.96,70.0,81.77666666666666,74.0,70.0,72.0,69.72333333333334,84.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,907.5866666666668,0.0,100.0,88.90333333333332,1334.8933333333334,70.0,80.62666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,914.65,0.0,100.0,88.69666666666667,1342.6633333333332,70.0,81.69333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,910.41,0.0,100.0,92.48333333333332,1352.55,70.0,83.10666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,914.6466666666666,0.0,100.0,91.12333333333332,1351.1366666666663,70.0,82.81333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,906.1766666666666,0.0,100.0,92.97333333333331,1387.16,70.0,87.86,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,911.12,0.0,100.0,95.9,1419.6533333333334,70.0,92.20333333333332,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,911.1166666666668,0.0,100.0,93.96666666666664,1389.986666666667,70.0,88.17,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,913.2366666666668,0.0,100.0,92.03333333333336,1385.75,70.0,87.58,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,914.65,0.0,100.0,99.51333333333332,1440.1333333333332,70.0,94.91666666666669,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,911.12,0.0,100.0,95.55666666666669,1409.0566666666666,70.0,90.85666666666668,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,904.76,0.0,100.0,94.25666666666666,1400.5833333333333,70.0,89.43333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,911.1166666666668,0.0,100.0,95.30666666666669,1400.58,70.0,89.66333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,906.88,0.0,100.0,93.13,1391.4,70.0,88.20666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,913.9466666666668,0.0,100.0,94.16333333333334,1393.5166666666669,70.0,88.53333333333335,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,909.0,0.0,100.0,92.7,1389.986666666667,70.0,88.19,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,916.0633333333334,0.0,100.0,95.05666666666669,1407.6433333333334,70.0,90.32333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,919.5966666666668,0.0,100.0,98.51666666666668,1430.243333333333,70.0,93.59,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,918.1833333333334,0.0,100.0,94.97333333333334,1411.17,70.0,91.01666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,914.65,0.0,100.0,94.95,1416.8233333333335,70.0,91.91666666666669,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,912.5333333333332,0.0,100.0,99.68,1445.0766666666666,70.0,95.70666666666666,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,930.1866666666666,0.0,100.0,95.94333333333331,1428.8333333333333,70.0,93.32666666666668,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,940.0733333333332,0.0,100.0,98.93666666666668,1445.0766666666666,70.0,95.65,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,953.4966666666666,0.0,100.0,96.32,1437.3066666666666,70.0,94.37333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,944.3133333333334,0.0,100.0,94.6,1433.0666666666666,70.0,93.76333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,961.97,0.0,100.0,99.96999999999998,1448.6066666666666,70.0,96.04666666666668,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,962.6766666666668,0.0,100.0,99.89,1445.0766666666666,70.0,95.66333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,950.67,0.0,100.0,102.51666666666668,1456.38,70.0,97.09666666666664,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,949.26,0.0,100.0,102.66666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,949.26,0.0,100.0,102.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,948.5533333333332,0.0,100.0,102.58333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,947.8466666666668,0.0,100.0,101.98666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,952.0833333333334,0.0,100.0,102.07,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.43666666666667,84.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,941.4866666666668,0.0,100.0,102.19666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.69666666666666,84.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,949.26,0.0,100.0,102.12666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,945.02,0.0,100.0,102.94333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.30333333333333,84.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,940.0766666666668,0.0,100.0,102.84,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.50333333333333,84.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,946.4333333333334,0.0,100.0,103.07666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.03,84.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,949.26,0.0,100.0,103.28,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.64999999999999,84.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,947.8466666666668,0.0,100.0,103.51666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.34,84.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,949.9666666666668,0.0,100.0,103.7,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.06,84.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,952.0833333333334,0.0,100.0,103.7,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.98666666666666,84.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,949.2566666666668,0.0,100.0,104.03333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.86666666666666,84.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,949.2566666666668,0.0,100.0,104.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.62,84.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,948.5533333333332,0.0,100.0,104.72666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.05000000000001,84.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,940.0766666666668,0.0,100.0,105.19333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,960.5566666666668,0.0,100.0,105.80333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,959.1466666666666,0.0,100.0,103.68333333333334,1445.78,70.0,95.68,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,967.62,0.0,100.0,98.50333333333332,1411.1733333333332,70.0,91.02666666666666,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,961.9733333333334,0.0,100.0,95.88333333333333,1379.39,70.0,86.67666666666666,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,961.2633333333332,0.0,100.0,89.49333333333334,1300.99,70.0,76.31333333333333,74.0,70.0,72.0,70.71,84.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,957.0266666666666,0.0,100.0,87.08666666666666,1266.3866666666663,70.0,71.65666666666665,74.0,70.0,72.0,70.68,84.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,966.2066666666666,0.0,100.0,83.07666666666667,1236.013333333333,70.0,67.42333333333333,74.0,70.0,72.0,70.62,84.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,969.0333333333332,0.0,100.0,83.14,1219.7666666666669,70.0,65.25666666666667,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,968.3266666666668,0.0,100.0,79.75333333333333,1200.6966666666667,70.0,62.63333333333333,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,962.6766666666666,0.0,100.0,79.33333333333333,1190.1066666666666,70.0,61.21666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,962.6766666666668,0.0,100.0,79.79,1169.6233333333332,70.0,58.303333333333335,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,971.86,0.0,100.0,79.99333333333334,1141.37,70.0,54.623333333333335,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,964.09,0.0,100.0,79.93333333333334,1133.6,70.0,53.28666666666667,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,963.3833333333332,0.0,100.0,79.57666666666667,1113.1166666666666,70.0,50.81333333333333,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,964.7933333333334,0.0,100.0,75.54333333333334,1103.2333333333331,70.0,49.49666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,959.8533333333334,0.0,100.0,77.09666666666668,1108.1733333333334,70.0,49.98666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,960.56,0.0,100.0,78.74333333333334,1110.996666666667,70.0,50.303333333333335,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,965.5033333333334,0.0,100.0,77.05333333333333,1110.29,70.0,50.330000000000005,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,966.21,0.0,100.0,76.95666666666666,1111.0,70.0,50.196666666666665,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,964.09,0.0,100.0,78.56,1118.77,70.0,51.44,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,948.5533333333332,0.0,100.0,78.46333333333332,1119.4766666666667,70.0,51.57333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,957.0233333333334,0.0,100.0,78.32000000000001,1120.89,70.0,51.73333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,961.2666666666668,0.0,100.0,78.21666666666667,1125.1266666666668,70.0,52.32666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,947.14,0.0,100.0,78.18666666666667,1129.36,70.0,52.86333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,947.8433333333332,0.0,100.0,77.96666666666667,1146.3133333333333,70.0,55.11333333333334,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,960.5566666666668,0.0,100.0,77.88,1159.736666666667,70.0,56.79333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,954.91,0.0,100.0,77.87666666666667,1178.8033333333333,70.0,59.45666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,954.2033333333334,0.0,100.0,79.19666666666667,1202.8166666666668,70.0,62.696666666666665,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,961.2633333333332,0.0,100.0,81.82333333333332,1209.1733333333334,70.0,63.61666666666667,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,953.4966666666666,0.0,100.0,81.84666666666666,1208.4666666666667,70.0,63.51333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,951.3766666666668,0.0,100.0,82.01,1231.0666666666666,70.0,66.37333333333333,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,950.6666666666666,0.0,100.0,83.78333333333333,1251.55,70.0,69.28333333333333,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,947.1366666666668,0.0,100.0,82.16000000000001,1245.1933333333334,70.0,68.58,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,939.37,0.0,100.0,85.94,1251.5533333333335,70.0,69.56,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,940.7833333333332,0.0,100.0,84.99666666666667,1272.7433333333336,70.0,72.27666666666666,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,945.7266666666666,0.0,100.0,87.29333333333334,1288.9833333333331,70.0,74.27,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,952.7866666666667,0.0,100.0,85.83,1257.2,70.0,70.10333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,952.79,0.0,100.0,86.52333333333333,1258.6133333333337,70.0,70.47666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,946.43,0.0,100.0,86.62,1274.8566666666666,70.0,72.65333333333332,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,947.8433333333332,0.0,100.0,84.37666666666667,1252.256666666667,70.0,69.61,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,948.5533333333332,0.0,100.0,82.32666666666667,1241.66,70.0,68.12333333333333,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,946.4333333333334,0.0,100.0,82.48,1243.78,70.0,68.42666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,951.3766666666668,0.0,100.0,82.51333333333334,1242.37,70.0,68.09,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,944.3133333333334,0.0,100.0,82.59333333333335,1250.14,70.0,69.03,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,951.3766666666668,0.0,100.0,82.74333333333334,1250.14,70.0,69.15333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,942.1933333333332,0.0,100.0,82.8,1250.14,70.0,69.18666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,942.1933333333332,0.0,100.0,82.91000000000001,1238.84,70.0,68.04,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,936.5433333333334,0.0,100.0,83.19333333333333,1229.6566666666663,70.0,66.44333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,944.3133333333334,0.0,100.0,83.27333333333333,1220.4733333333334,70.0,65.14333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,943.61,0.0,100.0,83.41333333333334,1212.0,70.0,64.14333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,948.55,0.0,100.0,83.36666666666667,1206.3466666666666,70.0,63.21666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,943.6033333333334,0.0,100.0,80.69333333333334,1205.64,70.0,63.31333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,937.9566666666666,0.0,100.0,82.16333333333334,1206.35,70.0,63.330000000000005,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,946.4333333333334,0.0,100.0,80.07333333333334,1195.753333333333,70.0,61.76333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,943.6066666666666,0.0,100.0,81.08,1202.11,70.0,62.74,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,943.6066666666666,0.0,100.0,80.23666666666666,1199.2833333333333,70.0,62.38,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,953.4966666666666,0.0,100.0,80.29333333333334,1203.5200000000002,70.0,62.906666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,935.1333333333332,0.0,100.0,80.77333333333333,1204.2266666666667,70.0,62.95,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,954.2033333333334,0.0,100.0,81.87333333333333,1202.8166666666668,70.0,62.96333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,933.0133333333332,0.0,100.0,81.44,1204.2266666666667,70.0,62.99333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,945.02,0.0,100.0,81.37333333333333,1204.9333333333334,70.0,63.00666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,936.5433333333334,0.0,100.0,81.91,1199.99,70.0,62.32666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,941.4866666666668,0.0,100.0,80.43,1190.1033333333332,70.0,61.01333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,941.49,0.0,100.0,80.22,1184.4533333333331,70.0,60.25,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,934.4266666666666,0.0,100.0,80.69,1175.9799999999998,70.0,59.15,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,938.6633333333332,0.0,100.0,80.75,1166.7966666666669,70.0,58.00333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,949.2566666666668,0.0,100.0,80.94666666666667,1155.496666666667,70.0,56.13666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,947.14,0.0,100.0,80.88333333333333,1128.6566666666663,70.0,52.86666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,947.14,0.0,100.0,79.14333333333333,1114.53,70.0,50.88333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,954.91,0.0,100.0,78.20666666666666,1113.12,70.0,50.583333333333336,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,952.7933333333334,0.0,100.0,79.03666666666668,1105.3466666666666,70.0,49.65,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,872.9766666666666,0.0,86.33333333333333,72.76666666666667,978.9233333333332,70.0,32.25333333333334,74.0,70.0,72.0,70.11333333333334,84.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,795.9933333333333,0.0,65.5,68.87333333333333,805.1766666666667,70.0,8.873333333333333,74.0,70.0,72.0,69.60000000000001,84.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,856.0300000000001,0.0,72.5,69.59666666666666,862.3833333333333,70.0,16.416666666666668,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,916.06,0.0,80.0,70.94666666666667,917.4766666666666,70.0,24.203333333333333,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,960.5566666666668,0.0,90.0,71.99333333333334,961.97,70.0,30.13,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,951.3766666666668,0.0,100.0,73.28666666666668,1014.9433333333332,70.0,37.26,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,958.44,0.0,100.0,73.71666666666665,1043.1933333333334,70.0,41.07,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,954.9066666666668,0.0,100.0,74.91333333333334,1074.2700000000002,70.0,45.29,74.0,70.0,72.0,69.33,84.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,940.78,0.0,100.0,74.94666666666667,1095.4633333333334,70.0,48.370000000000005,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,948.5533333333332,0.0,100.0,80.01333333333334,1116.65,70.0,51.18333333333334,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,948.55,0.0,100.0,79.88,1121.5933333333332,70.0,51.81333333333333,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,953.4966666666666,0.0,100.0,79.79,1118.7700000000002,70.0,51.443333333333335,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,944.3133333333334,0.0,100.0,79.95666666666666,1115.236666666667,70.0,51.083333333333336,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,947.8433333333332,0.0,100.0,78.53,1111.7033333333334,70.0,50.39000000000001,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,952.0833333333334,0.0,100.0,77.70666666666666,1107.4666666666667,70.0,49.99,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,943.61,0.0,100.0,76.21333333333332,1102.5266666666666,70.0,49.23333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,939.37,0.0,100.0,76.01333333333334,1077.0966666666666,70.0,45.57333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,925.95,0.0,100.0,69.59666666666666,1078.506666666667,70.0,46.00333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,932.3066666666668,0.0,100.0,73.44,1078.506666666667,70.0,45.923333333333325,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,925.2433333333332,0.0,100.0,75.45666666666666,1121.5933333333332,70.0,51.55,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,933.72,0.0,100.0,69.67,1101.8166666666666,70.0,49.17666666666667,74.0,70.0,72.0,69.94333333333334,84.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,925.9533333333334,0.0,100.0,78.75666666666667,1133.6,70.0,53.31,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,941.4866666666668,0.0,100.0,68.14,1084.16,70.0,46.63999999999999,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,954.2,0.0,100.0,72.77666666666666,1134.3033333333333,70.0,53.28333333333333,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,952.79,0.0,100.0,72.90333333333334,1167.503333333333,70.0,58.02,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,949.2566666666668,0.0,100.0,73.09666666666668,1199.2866666666666,70.0,62.27,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,942.1933333333332,0.0,100.0,74.26333333333334,1202.11,70.0,62.50666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,942.9,0.0,100.0,73.08666666666666,1194.3433333333332,70.0,61.47666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,940.7833333333332,0.0,100.0,76.94,1209.1733333333334,70.0,63.32333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,940.0766666666668,0.0,100.0,74.62666666666667,1199.2866666666666,70.0,62.2,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,940.78,0.0,100.0,75.57333333333334,1204.23,70.0,63.03,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,945.02,0.0,100.0,73.24333333333334,1199.99,70.0,62.63333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,940.0766666666668,0.0,100.0,76.45666666666666,1211.996666666667,70.0,63.906666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,948.5533333333332,0.0,100.0,74.37333333333333,1197.1633333333334,70.0,61.96,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,947.8433333333334,0.0,100.0,73.20333333333333,1176.6866666666665,70.0,59.35666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,947.14,0.0,100.0,73.44,1190.8133333333333,70.0,61.31666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,947.14,0.0,100.0,73.58333333333333,1196.4633333333334,70.0,61.99666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,949.9666666666668,0.0,100.0,73.75,1176.6866666666667,70.0,59.31,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,958.44,0.0,100.0,74.0,1178.8033333333333,70.0,59.1,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,948.55,0.0,100.0,75.42333333333333,1198.5800000000002,70.0,62.11666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,957.7366666666668,0.0,100.0,75.26666666666667,1195.05,70.0,61.6,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,966.21,0.0,100.0,75.63,1203.5266666666666,70.0,62.946666666666665,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,955.6166666666668,0.0,100.0,78.28333333333333,1223.2966666666669,70.0,65.42,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,969.74,0.0,100.0,78.23666666666666,1216.9433333333334,70.0,64.65666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,329
