time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 01:15:00,904.7633333333332,0.0,100.0,101.70666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,898.4066666666668,0.0,100.0,101.66666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,899.82,0.0,100.0,101.62666666666668,1454.2600000000002,70.0,96.68,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,904.0566666666668,0.0,100.0,101.50333333333332,1459.2,70.0,97.23333333333332,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,910.4133333333332,0.0,100.0,101.71999999999998,1447.1966666666667,70.0,95.95,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,912.5333333333332,0.0,100.0,101.96,1452.8466666666666,70.0,96.52,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,923.8333333333334,0.0,100.0,101.59333333333332,1466.2666666666669,70.0,98.34666666666668,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,906.88,0.0,100.0,101.66666666666669,1464.85,70.0,98.35666666666668,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,901.9333333333334,0.0,100.0,101.61,1447.1966666666667,70.0,95.67333333333332,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,906.88,0.0,100.0,101.46,1450.7266666666667,70.0,96.42666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,914.65,0.0,100.0,101.12333333333332,1445.0766666666666,70.0,95.50666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,911.12,0.0,100.0,100.96999999999998,1448.6066666666666,70.0,96.05,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,903.35,0.0,100.0,101.19666666666666,1452.8433333333332,70.0,96.64,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,906.1766666666666,0.0,100.0,100.83333333333331,1458.496666666667,70.0,97.20333333333332,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,903.35,0.0,100.0,100.89,1466.97,70.0,98.65333333333336,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,913.9433333333332,0.0,100.0,101.11333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,907.5866666666668,0.0,100.0,100.77666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,912.5333333333332,0.0,100.0,100.55666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.59333333333332,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,917.4766666666668,0.0,100.0,100.46333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,912.53,0.0,100.0,99.54666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.51,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,882.16,0.0,100.0,99.97666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,887.1033333333334,0.0,100.0,99.72333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,893.46,0.0,100.0,99.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.49333333333333,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,884.2800000000001,0.0,100.0,99.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,880.7466666666666,0.0,100.0,100.7,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,900.5233333333332,0.0,100.0,100.00333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,889.2199999999999,0.0,100.0,99.98666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,890.6366666666667,0.0,100.0,99.80666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.18333333333334,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,894.8766666666667,0.0,100.0,99.76666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.17999999999999,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,892.0500000000001,0.0,100.0,99.22666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,892.0466666666666,0.0,100.0,99.75333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,911.12,0.0,100.0,99.57333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,909.0,0.0,100.0,99.68666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,903.35,0.0,100.0,99.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.05,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,914.65,0.0,100.0,99.69333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,901.2333333333332,0.0,100.0,99.43333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,888.5166666666668,0.0,100.0,98.98,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.70666666666666,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,881.4566666666666,0.0,100.0,98.82333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,889.93,0.0,100.0,98.6,1478.98,70.0,100.0,74.0,70.0,72.0,68.09,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,908.2933333333334,0.0,100.0,98.69333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.81333333333333,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,897.6999999999999,0.0,100.0,98.27333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.66333333333334,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,896.9933333333333,0.0,100.0,98.42666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.46,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,901.9366666666666,0.0,100.0,98.74,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.43666666666667,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,894.8733333333333,0.0,100.0,98.57666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.51666666666667,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,909.0,0.0,100.0,98.40333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.59666666666668,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,904.7633333333332,0.0,100.0,98.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.64999999999999,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,887.1033333333334,0.0,100.0,98.30666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.03666666666668,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,896.2866666666665,0.0,100.0,98.44333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.89666666666667,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,917.4733333333334,0.0,100.0,98.50333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.53333333333333,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,920.3,0.0,100.0,98.68666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.196666666666665,84.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,928.7766666666666,0.0,100.0,98.50333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.77,84.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,931.6033333333334,0.0,100.0,98.6,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.34,84.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,892.7533333333334,0.0,100.0,98.17333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.92666666666667,84.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,921.7133333333336,0.0,100.0,98.53333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.29666666666666,84.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,926.6566666666668,0.0,100.0,98.65333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.26666666666667,84.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,939.37,0.0,100.0,98.87666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.01,84.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,941.49,0.0,100.0,99.32666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.02999999999999,84.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,942.9,0.0,100.0,99.30333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.45666666666666,84.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,952.79,0.0,100.0,99.21333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.74333333333334,84.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,952.0866666666668,0.0,100.0,99.6,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.73666666666666,84.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,952.0833333333334,0.0,100.0,99.88,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.27666666666667,84.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,946.4333333333334,0.0,100.0,100.00666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.83666666666666,84.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,953.4933333333332,0.0,100.0,100.28000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.36333333333333,84.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,955.6166666666668,0.0,100.0,100.64,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.59333333333333,84.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,954.2033333333334,0.0,100.0,100.45,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.87666666666667,84.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,947.14,0.0,100.0,100.59666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.79,84.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,952.08,0.0,100.0,101.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.23,84.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,956.3233333333334,0.0,100.0,101.09666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.53666666666668,84.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,964.09,0.0,100.0,101.27,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.33666666666666,84.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,956.32,0.0,100.0,101.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.08999999999999,84.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,964.7966666666666,0.0,100.0,101.50666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.29666666666667,84.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,963.3833333333332,0.0,100.0,101.15666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.19666666666667,84.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,970.4466666666668,0.0,100.0,101.21,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.3,84.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,966.21,0.0,100.0,101.42666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.17333333333333,84.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,973.98,0.0,100.0,101.40333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.66333333333334,84.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,964.7933333333334,0.0,100.0,101.36,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,974.685,0.0,100.0,101.525,1478.98,70.0,100.0,74.0,70.0,72.0,68.515,84.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,976.8033333333332,0.0,100.0,101.19666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.86333333333333,84.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,977.5066666666668,0.0,100.0,101.17333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.22333333333334,84.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,968.3266666666668,0.0,100.0,100.96999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,962.68,0.0,100.0,101.54,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,971.1533333333332,0.0,100.0,101.79333333333334,1477.5666666666666,70.0,99.83333333333331,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,978.9233333333332,0.0,100.0,101.62,1454.256666666667,70.0,96.76,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,976.0966666666668,0.0,100.0,97.12666666666668,1440.1333333333332,70.0,94.87,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,978.92,0.0,100.0,99.68,1456.3766666666668,70.0,96.64333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,975.39,0.0,100.0,101.18,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.46666666666667,84.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,981.04,0.0,100.0,100.96333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.60666666666667,84.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,982.4533333333334,0.0,100.0,100.82,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,970.4433333333332,0.0,100.0,100.62333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.50666666666666,84.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,961.97,0.0,100.0,100.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.45,84.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,960.56,0.0,100.0,100.47333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.02666666666666,84.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,957.7333333333332,0.0,100.0,100.17,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.12666666666667,84.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,943.6066666666666,0.0,100.0,100.26666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.03333333333333,84.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,945.02,0.0,100.0,100.07,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.92333333333333,84.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,946.4333333333334,0.0,100.0,100.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.26,84.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,930.8966666666666,0.0,100.0,99.88333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.84333333333332,84.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,925.2466666666666,0.0,100.0,100.21333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.22,84.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,873.6866666666666,0.0,100.0,100.07666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.91666666666667,84.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,909.7066666666666,0.0,100.0,99.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.36333333333333,84.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,914.6533333333332,0.0,100.0,99.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.63666666666667,84.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,935.13,0.0,100.0,100.12,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333333,84.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,939.37,0.0,100.0,100.10666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.24,84.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,925.9500000000002,0.0,100.0,100.08666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,927.36,0.0,100.0,100.16666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.25,84.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,899.1133333333333,0.0,100.0,100.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,910.4133333333332,0.0,100.0,100.4,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,921.0066666666668,0.0,100.0,100.56666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.14666666666666,84.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,922.42,0.0,100.0,100.13,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,928.07,0.0,100.0,100.09666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.58,84.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,937.9533333333331,0.0,100.0,100.43666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.20666666666666,84.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,940.0766666666668,0.0,100.0,100.48333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.04666666666667,84.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,939.37,0.0,100.0,100.21666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.82,84.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,950.67,0.0,100.0,100.20666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.03333333333333,84.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,932.31,0.0,100.0,100.17333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.38666666666667,84.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,941.4866666666668,0.0,100.0,99.77333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.38666666666667,84.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,942.1933333333332,0.0,100.0,99.62,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.99666666666667,84.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,945.02,0.0,100.0,99.57,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.77,84.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,949.9633333333333,0.0,100.0,99.64666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.21,84.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,947.14,0.0,100.0,99.65666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.55,84.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,945.7266666666666,0.0,100.0,99.68,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.77,84.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,954.9066666666668,0.0,100.0,99.82,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78333333333335,84.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,949.9633333333333,0.0,100.0,100.05666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.01,84.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,954.2,0.0,100.0,99.92333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.13666666666667,84.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,945.02,0.0,100.0,100.01666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.70666666666666,84.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,950.67,0.0,100.0,99.62666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.82,84.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,963.3833333333332,0.0,100.0,99.51333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.83,84.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,958.44,0.0,100.0,99.39666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.96666666666667,84.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,956.32,0.0,100.0,99.33333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35000000000001,84.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,965.5,0.0,100.0,99.21333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.59666666666668,84.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,955.6166666666668,0.0,100.0,98.96333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.67666666666666,84.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,964.09,0.0,100.0,98.82666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.76,84.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,964.7933333333334,0.0,100.0,98.84666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,961.2666666666668,0.0,100.0,98.91333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.19,84.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,970.4466666666668,0.0,100.0,98.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.34,84.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,959.1433333333334,0.0,100.0,98.70333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.06666666666666,84.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,952.0833333333334,0.0,100.0,98.89333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.36666666666666,84.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,944.3166666666666,0.0,100.0,98.73666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.98,84.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,955.6133333333332,0.0,100.0,98.12666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.06333333333333,84.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,948.55,0.0,100.0,98.23,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.31666666666666,84.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,952.0833333333334,0.0,100.0,98.08333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.64000000000001,84.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,933.0133333333332,0.0,100.0,98.23333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.23,84.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,945.0166666666668,0.0,100.0,98.20333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.86666666666667,84.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,933.72,0.0,100.0,98.39,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.31999999999999,84.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,899.82,0.0,100.0,98.50333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.99333333333334,84.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,921.0066666666668,0.0,100.0,98.45,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,57.64666666666667,84.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,927.3633333333332,0.0,100.0,98.59333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,55.95,84.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,937.9566666666666,0.0,100.0,98.27666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,55.99333333333333,84.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,949.9633333333333,0.0,100.0,98.43666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.18666666666667,84.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,946.4333333333334,0.0,100.0,98.0,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.57666666666666,84.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,941.49,0.0,100.0,97.99333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,56.64666666666667,84.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,943.6033333333334,0.0,100.0,97.54666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,55.53333333333333,84.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,948.5533333333332,0.0,100.0,97.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,57.336666666666666,84.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,952.0833333333334,0.0,100.0,97.62333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.41333333333333,84.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,954.2033333333334,0.0,100.0,97.64,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.63333333333333,84.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,937.9533333333331,0.0,100.0,97.65333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.53333333333333,84.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,944.3133333333334,0.0,100.0,98.05666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.01666666666667,84.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,945.0233333333332,0.0,100.0,98.11333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.13,84.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,938.66,0.0,100.0,98.20333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.42666666666667,84.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,937.9566666666666,0.0,100.0,98.28666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.79666666666666,84.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,949.9666666666668,0.0,100.0,98.50666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.01333333333334,84.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,945.7266666666666,0.0,100.0,98.64333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.16666666666667,84.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,945.7266666666666,0.0,100.0,98.83666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.63333333333333,84.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,948.5533333333332,0.0,100.0,98.79666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.79333333333333,84.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,957.0266666666666,0.0,100.0,98.9,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.32,84.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,961.97,0.0,100.0,98.86333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.59333333333333,84.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,958.44,0.0,100.0,98.69666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.156666666666666,84.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,958.44,0.0,100.0,98.85333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.330000000000005,84.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,954.2,0.0,100.0,98.94666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.79333333333333,84.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,957.7333333333332,0.0,100.0,99.03333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.53,84.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,959.1433333333334,0.0,100.0,98.91333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.80666666666667,84.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,953.4966666666666,0.0,100.0,99.03666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.370000000000005,84.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,939.37,0.0,100.0,99.21666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.05666666666667,84.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,943.6066666666666,0.0,100.0,99.37333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.64666666666667,84.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,947.8433333333332,0.0,100.0,99.71666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.99000000000001,84.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,954.9066666666668,0.0,100.0,99.84,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.76333333333334,84.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,959.1466666666666,0.0,100.0,99.72333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.22666666666667,84.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,954.2033333333334,0.0,100.0,99.91333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.94,84.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,959.1433333333334,0.0,100.0,99.74333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.63,84.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,970.4466666666668,0.0,100.0,99.71999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.57666666666667,84.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,973.2733333333334,0.0,100.0,99.74333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.55,84.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,966.9133333333332,0.0,100.0,99.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.59666666666668,84.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,971.8566666666666,0.0,100.0,99.2,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.04,84.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,961.97,0.0,100.0,99.58333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.26666666666667,84.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,963.3833333333332,0.0,100.0,99.03666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.03666666666666,84.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,942.1966666666668,0.0,100.0,98.99,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.40333333333333,84.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,940.0733333333332,0.0,100.0,98.99333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.4,84.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,943.6066666666666,0.0,100.0,98.97,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.56,84.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,944.3133333333334,0.0,100.0,98.84666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.943333333333335,84.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,945.7266666666666,0.0,100.0,99.01333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.22666666666667,84.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,942.9,0.0,100.0,99.1,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.126666666666665,84.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,937.2533333333334,0.0,100.0,99.15333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.833333333333336,84.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,925.2433333333332,0.0,100.0,99.15333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.473333333333336,84.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,926.6566666666668,0.0,100.0,99.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.04333333333333,84.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,915.3566666666668,0.0,100.0,99.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.95333333333334,84.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,917.4733333333334,0.0,100.0,99.08666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.71333333333334,84.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,926.66,0.0,100.0,99.11,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.05,84.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,934.43,0.0,100.0,98.99,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.48333333333333,84.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,925.9500000000002,0.0,100.0,98.66666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.27666666666666,84.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,942.9033333333332,0.0,100.0,98.88666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.18333333333334,84.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,939.3666666666668,0.0,100.0,99.02,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.74333333333334,84.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,946.4333333333334,0.0,100.0,98.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.02666666666666,84.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,940.7833333333332,0.0,100.0,99.01666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.15333333333332,84.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,937.25,0.0,100.0,98.80666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.15666666666668,84.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,949.26,0.0,100.0,98.8,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.35000000000001,84.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,932.3066666666668,0.0,100.0,98.61,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.63666666666667,84.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,938.6633333333332,0.0,100.0,98.52666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.00333333333333,84.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,935.84,0.0,100.0,98.29,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.69,84.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,935.84,0.0,100.0,98.41,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.75999999999999,84.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,940.7833333333332,0.0,100.0,98.16666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.49666666666667,84.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,929.4833333333332,0.0,100.0,98.09,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.47666666666667,84.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,942.9,0.0,100.0,98.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.70666666666666,84.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,923.1266666666668,0.0,100.0,98.16333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.47333333333334,84.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,935.84,0.0,100.0,97.99333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.27333333333333,84.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,932.3066666666668,0.0,100.0,98.02333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.64,84.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,933.72,0.0,100.0,98.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.73666666666666,84.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,940.7833333333332,0.0,100.0,97.86333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.86333333333333,84.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,938.6633333333332,0.0,100.0,97.80333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.11666666666667,84.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,943.61,0.0,100.0,97.86,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.11333333333333,84.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,942.1966666666668,0.0,100.0,97.95,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.98666666666666,84.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,942.1966666666668,0.0,100.0,97.73666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.0,84.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,934.4266666666666,0.0,100.0,97.63666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.17,84.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,946.4366666666666,0.0,100.0,97.7,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.35333333333334,84.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,923.8333333333334,0.0,100.0,97.70666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.97,84.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,919.5933333333334,0.0,100.0,97.57666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.0,84.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,923.83,0.0,100.0,97.56333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.2,84.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,927.3633333333332,0.0,100.0,97.59666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.24,84.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,936.5433333333334,0.0,100.0,97.59666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.46333333333332,84.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,929.48,0.0,100.0,97.52,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.25666666666666,84.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,930.8933333333334,0.0,100.0,97.51333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.46666666666667,84.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,935.13,0.0,100.0,97.6,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.46333333333333,84.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,923.83,0.0,100.0,97.58,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.55666666666667,84.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,923.1266666666668,0.0,100.0,97.04,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.85999999999999,84.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,927.3633333333332,0.0,100.0,96.71,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.14333333333334,84.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,932.3066666666668,0.0,100.0,96.79666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.76666666666667,84.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,933.7233333333334,0.0,100.0,96.78666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.49,84.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,935.84,0.0,100.0,96.73666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.10666666666666,84.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,930.1866666666666,0.0,100.0,97.02666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.54333333333333,84.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,932.3066666666668,0.0,100.0,97.17333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.81999999999999,84.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,927.3633333333332,0.0,100.0,97.28333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.34666666666666,84.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,921.0066666666668,0.0,100.0,97.37666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.836666666666666,84.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,913.9433333333332,0.0,100.0,97.28666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,57.19,84.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,925.2433333333332,0.0,100.0,97.39666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,55.69333333333333,84.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,916.77,0.0,100.0,97.62666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,56.25,84.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,925.2466666666668,0.0,100.0,97.75333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,57.73333333333333,84.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,929.4833333333332,0.0,100.0,97.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.086666666666666,84.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,918.1833333333334,0.0,100.0,97.81333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,56.36666666666667,84.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,930.19,0.0,100.0,98.05666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,55.696666666666665,84.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,921.71,0.0,100.0,97.8,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,57.656666666666666,84.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,920.3,0.0,100.0,97.71333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.65,84.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,923.1233333333332,0.0,100.0,98.21,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.923333333333325,84.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,928.7766666666666,0.0,100.0,98.83666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.39666666666667,84.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,926.6566666666668,0.0,100.0,99.19333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.92333333333334,84.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,925.9500000000002,0.0,100.0,99.33333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.01333333333333,84.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,937.9566666666666,0.0,100.0,99.07333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.806666666666665,84.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,947.8466666666668,0.0,100.0,99.43333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.27333333333333,84.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,942.1966666666668,0.0,100.0,99.86,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.63333333333333,84.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,942.1933333333332,0.0,100.0,99.84666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.79333333333334,84.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,938.66,0.0,100.0,99.93333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.09666666666666,84.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,940.78,0.0,100.0,100.14333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.876666666666665,84.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,948.5533333333332,0.0,100.0,100.00666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.09333333333333,84.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,939.3666666666668,0.0,100.0,100.01666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.303333333333335,84.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,952.79,0.0,100.0,100.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.52333333333333,84.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,942.9,0.0,100.0,99.95333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.053333333333335,84.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,940.7833333333332,0.0,100.0,99.84,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.620000000000005,84.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,958.4366666666666,0.0,100.0,99.56333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.44333333333333,84.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,964.09,0.0,100.0,99.38666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.836666666666666,84.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,947.14,0.0,100.0,99.51333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.95333333333334,84.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,961.2666666666668,0.0,100.0,99.6,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.29666666666666,84.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,954.2,0.0,100.0,99.98666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.00333333333333,84.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,961.9733333333334,0.0,100.0,99.91333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.94333333333334,84.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,958.44,0.0,100.0,100.02666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.50333333333333,84.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,965.5033333333334,0.0,100.0,99.95333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.93666666666667,84.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,947.1366666666668,0.0,100.0,99.95,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.46333333333332,84.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,938.6666666666666,0.0,100.0,99.86666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.69333333333333,84.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,946.4333333333334,0.0,100.0,99.63666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.84666666666666,84.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,926.6566666666668,0.0,100.0,99.39666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.64,84.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,935.8366666666668,0.0,100.0,99.08,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.30666666666666,84.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,931.78,0.0,100.0,99.175,1478.98,70.0,100.0,74.0,70.0,72.0,63.18,84.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,922.42,0.0,100.0,99.2,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.79666666666666,84.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,941.4866666666668,0.0,100.0,99.05666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.85999999999999,84.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,928.07,0.0,100.0,98.86666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.71333333333333,84.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,920.3,0.0,100.0,98.66666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.77,84.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,924.54,0.0,100.0,98.77666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.71666666666667,84.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,918.18,0.0,100.0,98.78000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.31333333333333,84.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,923.8333333333334,0.0,100.0,98.64,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.11333333333334,84.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,927.3633333333332,0.0,100.0,98.79333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.23333333333333,84.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,924.54,0.0,100.0,98.66,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.96666666666667,84.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,925.2433333333332,0.0,100.0,98.59,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.99333333333334,84.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,928.07,0.0,100.0,98.41,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.95666666666667,84.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,922.42,0.0,100.0,98.46666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.57333333333333,84.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,916.0633333333334,0.0,100.0,98.69333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.41333333333333,84.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,916.0633333333334,0.0,100.0,98.50333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.906666666666666,84.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,918.18,0.0,100.0,98.34333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.63,84.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,925.9533333333334,0.0,100.0,98.35666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.01,84.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,928.07,0.0,100.0,98.21,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.01,84.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,927.3633333333332,0.0,100.0,97.98666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.4,84.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,928.7766666666666,0.0,100.0,98.13333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.04,84.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,921.7133333333336,0.0,100.0,98.13333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.24,84.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,926.66,0.0,100.0,98.10666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.92666666666667,84.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,925.2433333333332,0.0,100.0,98.23666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.28,84.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,930.8933333333334,0.0,100.0,98.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.11666666666666,84.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,927.3633333333332,0.0,100.0,97.93,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.51333333333333,84.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,933.0133333333332,0.0,100.0,98.15333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.03666666666667,84.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,940.78,0.0,100.0,97.62,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.13666666666666,84.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,938.6633333333332,0.0,100.0,97.76666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.830000000000005,84.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,931.6,0.0,100.0,98.18,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.29999999999999,84.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,923.8333333333334,0.0,100.0,98.04,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.64666666666667,84.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,935.8366666666668,0.0,100.0,98.07333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.74333333333333,84.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,925.2466666666668,0.0,100.0,98.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.43000000000001,84.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,933.0133333333332,0.0,100.0,97.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.99666666666667,84.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,927.3633333333332,0.0,100.0,98.24666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.41000000000001,84.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,920.3033333333332,0.0,100.0,98.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.54333333333334,84.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,933.72,0.0,100.0,97.92666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.87666666666667,84.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,922.4166666666666,0.0,100.0,97.96333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.91000000000001,84.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,925.2433333333332,0.0,100.0,97.81,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.42,84.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,916.7666666666668,0.0,100.0,97.63333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.53,84.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,923.1266666666668,0.0,100.0,97.44666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.85000000000001,84.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,926.6566666666668,0.0,100.0,97.28333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.89999999999999,84.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,905.47,0.0,100.0,97.24,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.53666666666668,84.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,921.0033333333334,0.0,100.0,97.39666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.71666666666665,84.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,920.2966666666669,0.0,100.0,96.93,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.81333333333333,84.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,916.77,0.0,100.0,97.16666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.73666666666666,84.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,922.42,0.0,100.0,96.95,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.87,84.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,928.0666666666666,0.0,100.0,96.92,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.88,84.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,929.4833333333332,0.0,100.0,96.33333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.40666666666667,84.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,934.4266666666666,0.0,100.0,96.24,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.73333333333333,84.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,930.8966666666666,0.0,100.0,96.18,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.63666666666666,84.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,936.5466666666666,0.0,100.0,95.55666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.6,84.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,934.4233333333332,0.0,100.0,95.36333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.68666666666667,84.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,936.5466666666666,0.0,100.0,94.96333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.59666666666666,84.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,922.42,0.0,100.0,95.20333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.49666666666667,84.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,929.4833333333332,0.0,100.0,95.16666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.84,84.0,69.0,85.0,68.0,1970
