time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-23 22:45:00,975.39,0.0,100.0,84.21,1205.64,70.0,63.11333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,964.09,0.0,100.0,83.72333333333333,1205.64,70.0,63.16666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,987.3966666666666,0.0,100.0,83.25333333333333,1208.4666666666667,70.0,63.473333333333336,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,986.69,0.0,100.0,82.87,1218.3566666666666,70.0,64.92,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,983.8666666666668,0.0,100.0,82.58999999999999,1234.6,70.0,67.02666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,982.4533333333331,0.0,100.0,84.8,1260.7333333333331,70.0,70.54,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,982.4533333333334,0.0,100.0,85.88666666666667,1281.9233333333334,70.0,73.45666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,970.4433333333332,0.0,100.0,88.21,1299.58,70.0,75.79,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,957.7333333333332,0.0,100.0,88.52333333333333,1303.1066666666666,70.0,76.45333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,949.26,0.0,100.0,89.95333333333333,1310.1733333333332,70.0,77.41666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,939.37,0.0,100.0,90.34,1305.9366666666667,70.0,76.75666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,953.4966666666666,0.0,100.0,89.01666666666667,1302.4033333333334,70.0,76.21666666666665,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,945.02,0.0,100.0,89.18,1306.6433333333332,70.0,76.94,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,949.2566666666668,0.0,100.0,88.85666666666667,1324.3,70.0,79.22666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,936.5433333333334,0.0,100.0,88.52333333333333,1337.72,70.0,80.92,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,933.0133333333332,0.0,100.0,92.28000000000002,1351.8466666666666,70.0,82.97,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,920.3,0.0,100.0,92.27,1373.0333333333335,70.0,86.09666666666665,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,922.42,0.0,100.0,92.51,1380.8033333333333,70.0,86.82333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,933.72,0.0,100.0,92.33,1381.5100000000002,70.0,86.97666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,922.42,0.0,100.0,92.12,1389.28,70.0,87.96333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,921.7133333333336,0.0,100.0,93.65,1388.5733333333335,70.0,87.67666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,916.0633333333334,0.0,100.0,91.92,1387.87,70.0,87.93333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,930.19,0.0,100.0,92.7,1389.28,70.0,88.00666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,922.42,0.0,100.0,92.99333333333334,1392.1066666666666,70.0,88.42999999999999,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,921.7133333333336,0.0,100.0,94.24333333333334,1405.5200000000002,70.0,90.06666666666666,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,898.4066666666666,0.0,100.0,100.70666666666666,1452.14,70.0,96.42333333333332,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,910.41,0.0,100.0,101.03000000000002,1458.496666666667,70.0,97.45666666666666,74.0,70.0,72.0,69.71666666666667,84.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,921.0033333333334,0.0,100.0,98.49,1442.25,70.0,95.09666666666668,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,931.6033333333334,0.0,100.0,96.53000000000002,1438.72,70.0,94.71333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,923.1266666666668,0.0,100.0,95.56666666666666,1436.6,70.0,94.46,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,918.8866666666668,0.0,100.0,97.81333333333332,1438.72,70.0,94.76333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,923.1233333333332,0.0,100.0,95.47333333333334,1438.72,70.0,94.7,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,917.4733333333334,0.0,100.0,98.37666666666668,1439.4266666666665,70.0,94.72666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,911.8233333333334,0.0,100.0,95.64,1438.72,70.0,94.68666666666668,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,910.4133333333332,0.0,100.0,98.04,1437.3066666666666,70.0,94.55333333333331,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,902.64,0.0,100.0,99.275,1439.78,70.0,94.75,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,921.7133333333336,0.0,100.0,100.94333333333334,1465.5600000000002,70.0,98.27333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,921.0066666666668,0.0,100.0,103.45666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,913.2366666666668,0.0,100.0,103.49,1464.1466666666668,70.0,98.12666666666668,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,919.5966666666668,0.0,100.0,99.79666666666668,1439.4266666666665,70.0,94.76,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,923.1266666666668,0.0,100.0,97.15333333333332,1438.72,70.0,94.73333333333332,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,925.2466666666666,0.0,100.0,101.17,1442.9566666666667,70.0,94.53000000000002,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,950.67,0.0,100.0,97.71666666666664,1438.7166666666665,70.0,94.74333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,958.4366666666666,0.0,100.0,103.00333333333332,1460.6133333333337,70.0,97.49333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,957.03,0.0,100.0,100.28,1449.3133333333335,70.0,96.15666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,945.02,0.0,100.0,95.04666666666668,1438.013333333333,70.0,94.66333333333334,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,946.4333333333334,0.0,100.0,99.59666666666668,1454.256666666667,70.0,96.74,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,937.9566666666666,0.0,100.0,102.68,1477.5666666666666,70.0,99.83,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,937.9566666666666,0.0,100.0,102.9,1470.5,70.0,99.00333333333332,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,944.3133333333334,0.0,100.0,102.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,935.8366666666668,0.0,100.0,102.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,930.1866666666666,0.0,100.0,102.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,928.7733333333334,0.0,100.0,102.85666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,930.19,0.0,100.0,102.95333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,930.19,0.0,100.0,102.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,918.89,0.0,100.0,102.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.23666666666666,84.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,925.2433333333332,0.0,100.0,103.18,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.25333333333333,84.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,931.6,0.0,100.0,103.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.07000000000001,84.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,928.7733333333334,0.0,100.0,104.06,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,930.8933333333332,0.0,100.0,104.57333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.14,84.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,923.8333333333334,0.0,100.0,104.88666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.78666666666668,84.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,927.3633333333332,0.0,100.0,105.44,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.86,84.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,930.8966666666666,0.0,100.0,106.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.76666666666667,84.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,937.9566666666666,0.0,100.0,106.63333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,947.1366666666668,0.0,100.0,107.36666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.06,84.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,945.0233333333332,0.0,100.0,108.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,942.1933333333332,0.0,100.0,105.75,1452.8466666666666,70.0,96.51,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,958.4433333333332,0.0,100.0,96.58333333333331,1369.503333333333,70.0,85.39666666666666,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,946.4333333333334,0.0,100.0,91.37666666666668,1304.5233333333333,70.0,76.7,74.0,70.0,72.0,70.74666666666667,84.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,952.0833333333334,0.0,100.0,87.86666666666667,1257.2,70.0,70.19333333333333,74.0,70.0,72.0,70.77666666666666,84.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,947.14,0.0,100.0,85.16000000000001,1229.6566666666668,70.0,66.48333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,944.3133333333334,0.0,100.0,83.0,1205.6433333333334,70.0,63.223333333333336,74.0,70.0,72.0,70.60666666666667,84.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,957.7333333333332,0.0,100.0,81.48666666666666,1191.5166666666669,70.0,61.18333333333334,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,952.0833333333334,0.0,100.0,81.68,1180.9233333333334,70.0,59.85,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,939.37,0.0,100.0,81.61666666666667,1159.7333333333331,70.0,56.91,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,943.6066666666666,0.0,100.0,72.93333333333334,1159.03,70.0,57.13666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,935.84,0.0,100.0,77.54,1187.28,70.0,60.66,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,945.0166666666668,0.0,100.0,72.89333333333333,1183.04,70.0,60.06333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,943.6066666666668,0.0,100.0,74.52,1204.9366666666667,70.0,63.16333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,961.2633333333332,0.0,100.0,76.89999999999999,1235.3066666666666,70.0,67.49666666666667,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,945.7233333333334,0.0,100.0,77.11999999999999,1243.0766666666668,70.0,68.30333333333333,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,965.5033333333334,0.0,100.0,77.8,1250.14,70.0,69.32666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,976.8033333333332,0.0,100.0,80.88,1255.7933333333333,70.0,70.05333333333334,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,973.98,0.0,100.0,77.31666666666666,1242.3666666666666,70.0,68.29666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,976.0933333333332,0.0,100.0,77.95666666666666,1245.9,70.0,68.66333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,978.22,0.0,100.0,78.16666666666667,1252.9633333333334,70.0,69.66333333333334,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,981.7466666666666,0.0,100.0,77.21333333333332,1250.14,70.0,69.04666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,964.7933333333334,0.0,100.0,79.27666666666666,1253.6733333333334,70.0,69.49666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,971.15,0.0,100.0,77.49333333333333,1250.8466666666666,70.0,69.25,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,978.2133333333333,0.0,100.0,77.74333333333334,1250.8466666666666,70.0,69.30666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,967.62,0.0,100.0,77.96333333333332,1251.5533333333333,70.0,69.37666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,977.5066666666668,0.0,100.0,77.42,1251.5533333333333,70.0,69.31666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,971.86,0.0,100.0,79.46,1251.5533333333333,70.0,69.39333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,971.86,0.0,100.0,81.34333333333333,1224.006666666667,70.0,65.38333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,977.51,0.0,100.0,77.26333333333334,1212.0,70.0,64.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,973.98,0.0,100.0,77.97,1195.753333333333,70.0,62.053333333333335,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,974.6866666666666,0.0,100.0,78.69333333333333,1202.1133333333337,70.0,62.39000000000001,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,978.9233333333332,0.0,100.0,75.94333333333333,1197.1666666666667,70.0,61.93000000000001,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,974.6866666666666,0.0,100.0,80.98666666666666,1214.8233333333335,70.0,64.11333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,970.4466666666668,0.0,100.0,77.34666666666666,1211.2933333333333,70.0,63.75666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,981.75,0.0,100.0,81.50333333333333,1200.7,70.0,62.73666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,979.6266666666668,0.0,100.0,76.39999999999999,1203.5233333333333,70.0,62.91,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,967.6233333333332,0.0,100.0,82.87,1226.1266666666668,70.0,66.17666666666666,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,973.27,0.0,100.0,77.53333333333333,1217.6533333333334,70.0,64.91333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,980.3333333333334,0.0,100.0,80.76,1207.0533333333333,70.0,63.14333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,961.97,0.0,100.0,80.28333333333333,1233.8933333333334,70.0,66.98666666666666,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,969.0333333333332,0.0,100.0,80.49666666666667,1216.236666666667,70.0,64.44666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,963.3833333333332,0.0,100.0,81.45,1232.48,70.0,66.80333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,966.9133333333332,0.0,100.0,79.57333333333334,1218.3533333333332,70.0,64.89,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,959.8533333333334,0.0,100.0,82.06666666666666,1237.4266666666665,70.0,67.3,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,960.56,0.0,100.0,84.85666666666667,1215.53,70.0,64.60333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,965.5,0.0,100.0,80.99666666666667,1197.8733333333332,70.0,62.14000000000001,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,959.85,0.0,100.0,80.58666666666666,1191.5166666666669,70.0,61.42666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,954.2,0.0,100.0,80.85333333333334,1185.16,70.0,60.34333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,943.6066666666666,0.0,100.0,75.80333333333334,1204.9366666666667,70.0,63.150000000000006,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,947.8466666666668,0.0,100.0,84.45333333333333,1213.4133333333332,70.0,64.12666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,955.6166666666668,0.0,100.0,80.42666666666666,1191.5166666666669,70.0,61.25666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,948.5533333333332,0.0,100.0,81.85000000000001,1202.8133333333333,70.0,62.906666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,947.8466666666668,0.0,100.0,79.91333333333334,1205.64,70.0,63.17,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,935.84,0.0,100.0,82.61,1239.5466666666669,70.0,67.74,74.0,70.0,72.0,69.78666666666666,84.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,940.0766666666668,0.0,100.0,83.81333333333333,1212.7033333333334,70.0,64.18333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,941.49,0.0,100.0,79.57333333333334,1216.9466666666667,70.0,64.78666666666668,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,933.0133333333332,0.0,100.0,84.44333333333334,1236.7166666666667,70.0,67.35000000000001,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,934.4266666666666,0.0,100.0,84.95,1217.6466666666668,70.0,64.74333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,930.1866666666666,0.0,100.0,79.15333333333334,1221.8866666666663,70.0,65.17333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,935.13,0.0,100.0,84.36666666666666,1238.13,70.0,67.34666666666668,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,925.95,0.0,100.0,80.67333333333333,1240.9566666666667,70.0,67.82666666666667,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,926.66,0.0,100.0,83.66000000000001,1235.3100000000002,70.0,67.11333333333334,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,930.8933333333334,0.0,100.0,83.13666666666667,1242.37,70.0,68.18,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,928.07,0.0,100.0,80.54,1218.3566666666666,70.0,64.92,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,923.1266666666668,0.0,100.0,83.17333333333333,1240.96,70.0,67.87333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,935.13,0.0,100.0,79.62333333333333,1224.006666666667,70.0,65.45333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,927.3633333333332,0.0,100.0,83.93666666666667,1237.4266666666665,70.0,67.76333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,929.4833333333332,0.0,100.0,79.22333333333333,1216.236666666667,70.0,64.58333333333333,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,931.6,0.0,100.0,83.97333333333333,1231.07,70.0,66.42333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,934.4233333333332,0.0,100.0,82.77,1198.58,70.0,62.31,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,929.4833333333332,0.0,100.0,80.82666666666667,1187.28,70.0,60.833333333333336,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,932.3066666666668,0.0,100.0,80.79333333333334,1187.2766666666666,70.0,60.78333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,951.3766666666668,0.0,100.0,80.75,1179.513333333333,70.0,59.74666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,948.55,0.0,100.0,80.74,1172.4466666666667,70.0,58.693333333333335,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,945.02,0.0,100.0,77.66333333333334,1158.32,70.0,56.66333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,935.13,0.0,100.0,78.44666666666667,1196.46,70.0,61.79333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,933.72,0.0,100.0,75.42666666666666,1212.7066666666667,70.0,64.16333333333334,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,949.9633333333333,0.0,100.0,81.55,1243.78,70.0,68.25666666666666,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,934.4233333333332,0.0,100.0,76.42,1238.1333333333332,70.0,67.52,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,940.7833333333332,0.0,100.0,83.19333333333333,1249.4333333333334,70.0,69.19,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,935.8366666666668,0.0,100.0,79.55333333333333,1254.3766666666668,70.0,69.64,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,930.19,0.0,100.0,84.40666666666665,1245.1933333333334,70.0,68.57666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,940.7833333333332,0.0,100.0,83.05333333333333,1221.8866666666663,70.0,65.48333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,939.37,0.0,100.0,83.0,1213.4133333333332,70.0,64.07000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,938.6633333333332,0.0,100.0,81.79333333333334,1205.64,70.0,63.153333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,931.6,0.0,100.0,81.71666666666665,1214.1133333333337,70.0,64.34666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,926.6533333333332,0.0,100.0,83.34333333333333,1215.5266666666666,70.0,64.50333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,924.54,0.0,100.0,82.24333333333334,1210.5866666666668,70.0,63.43666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,928.07,0.0,100.0,80.76,1200.6966666666667,70.0,62.71,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,918.8866666666668,0.0,100.0,83.94666666666666,1218.3566666666666,70.0,64.91666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,920.3,0.0,100.0,81.54666666666667,1203.5266666666666,70.0,62.88,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,921.7133333333336,0.0,100.0,80.45666666666666,1190.8100000000002,70.0,61.2,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,916.7666666666668,0.0,100.0,80.79333333333334,1162.5600000000002,70.0,57.47333333333333,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,909.7066666666666,0.0,100.0,79.58333333333333,1118.77,70.0,51.68666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,914.65,0.0,100.0,76.69333333333333,1093.3433333333332,70.0,47.803333333333335,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,908.9966666666666,0.0,100.0,71.76666666666667,1084.16,70.0,46.723333333333336,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,877.9233333333333,0.0,100.0,70.69333333333333,1134.3066666666666,70.0,53.49,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,869.4466666666667,0.0,100.0,72.31,1173.86,70.0,58.76333333333334,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,873.6833333333334,0.0,100.0,70.83999999999999,1125.83,70.0,52.18333333333334,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,880.75,0.0,100.0,66.87333333333333,1033.3066666666666,70.0,39.943333333333335,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,888.5166666666668,0.0,100.0,69.72666666666667,1099.7,70.0,48.903333333333336,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,896.9933333333333,0.0,100.0,73.45333333333333,1133.6,70.0,53.47,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,899.1133333333333,0.0,100.0,73.88,1155.496666666667,70.0,56.29333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,917.4733333333334,0.0,100.0,74.29,1171.743333333333,70.0,58.56333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,928.07,0.0,100.0,74.72666666666667,1185.8666666666668,70.0,60.59,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,935.84,0.0,100.0,74.85000000000001,1189.3966666666668,70.0,60.64333333333334,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,947.8466666666668,0.0,100.0,75.02,1194.3433333333332,70.0,61.63999999999999,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,952.0833333333334,0.0,100.0,75.26,1185.16,70.0,60.75,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,952.0833333333334,0.0,100.0,75.06333333333333,1155.496666666667,70.0,56.63666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,941.49,0.0,100.0,75.22,1166.7966666666669,70.0,57.99666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,952.7933333333334,0.0,100.0,75.43333333333334,1172.4466666666667,70.0,58.32666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,959.8533333333334,0.0,100.0,75.32666666666667,1173.1533333333334,70.0,58.71333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,976.0966666666668,0.0,100.0,76.60333333333334,1197.8766666666668,70.0,62.553333333333335,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,959.1466666666666,0.0,100.0,78.13000000000001,1205.6433333333334,70.0,63.18333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,992.3433333333332,0.0,100.0,75.61666666666667,1196.46,70.0,61.61333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,993.05,0.0,100.0,76.82,1202.82,70.0,62.74,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,1001.5233333333332,0.0,100.0,75.44,1191.5166666666669,70.0,61.41666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,1005.76,0.0,100.0,75.39999999999999,1190.1066666666666,70.0,61.083333333333336,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,1009.2966666666669,0.0,100.0,75.05,1192.93,70.0,61.696666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,1007.1766666666668,0.0,100.0,74.98666666666666,1187.28,70.0,60.67666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,1011.4133333333332,0.0,100.0,74.66000000000001,1178.8033333333333,70.0,59.64333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,994.46,0.0,100.0,74.64333333333333,1188.69,70.0,60.78333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,977.51,0.0,100.0,74.12,1190.1033333333337,70.0,60.946666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,979.6266666666668,0.0,100.0,74.96,1202.1133333333337,70.0,62.75666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,986.6933333333332,0.0,100.0,73.60333333333334,1195.756666666667,70.0,61.836666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,998.7,0.0,100.0,74.71,1202.82,70.0,62.77333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,993.7533333333334,0.0,100.0,74.72,1205.6433333333334,70.0,63.17,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,989.5166666666668,0.0,100.0,75.75333333333333,1214.8233333333335,70.0,64.2,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,992.3433333333334,0.0,100.0,77.05,1226.83,70.0,66.02,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,981.0433333333334,0.0,100.0,77.10666666666667,1232.4833333333331,70.0,67.11666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,1001.5233333333334,0.0,100.0,76.90666666666668,1224.003333333333,70.0,65.81666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,996.58,0.0,100.0,77.04,1236.01,70.0,67.29666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,988.81,0.0,100.0,79.66666666666667,1253.6733333333334,70.0,69.69333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,983.8666666666668,0.0,100.0,78.11333333333333,1241.6633333333334,70.0,67.89666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,985.9833333333332,0.0,100.0,78.26666666666667,1247.3100000000002,70.0,68.87333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,974.6833333333334,0.0,100.0,80.65333333333332,1265.6766666666665,70.0,71.16,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,968.3266666666668,0.0,100.0,80.79333333333334,1276.9766666666667,70.0,72.78666666666668,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,958.44,0.0,100.0,80.65666666666667,1281.2133333333334,70.0,73.44666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,956.32,0.0,100.0,85.83666666666666,1282.63,70.0,73.58,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,959.8533333333334,0.0,100.0,81.23666666666666,1254.3766666666668,70.0,69.8,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,952.08,0.0,100.0,84.95,1258.6166666666666,70.0,70.14666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,969.74,0.0,100.0,80.81333333333333,1236.72,70.0,67.06333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,963.3833333333332,0.0,100.0,85.86666666666667,1225.42,70.0,65.77,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,971.1533333333332,0.0,100.0,75.49333333333334,1185.8666666666668,70.0,60.47,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,969.74,0.0,100.0,80.45666666666666,1212.7033333333334,70.0,64.05333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,967.6233333333332,0.0,100.0,80.40333333333334,1182.3366666666668,70.0,60.04333333333333,74.0,70.0,72.0,70.21333333333334,84.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,961.9666666666668,0.0,100.0,80.37,1163.9733333333334,70.0,57.53,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,969.74,0.0,100.0,79.94333333333334,1156.91,70.0,56.68666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,966.9166666666666,0.0,100.0,79.94,1159.736666666667,70.0,56.99,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,958.44,0.0,100.0,79.87666666666667,1154.0833333333333,70.0,56.15,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,954.2033333333334,0.0,100.0,79.68666666666667,1148.43,70.0,55.42666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,958.4366666666666,0.0,100.0,79.61333333333333,1152.67,70.0,55.79,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,954.2,0.0,100.0,79.57000000000001,1161.15,70.0,57.13333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,959.85,0.0,100.0,79.45666666666666,1168.2066666666667,70.0,58.05,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,959.85,0.0,100.0,79.36333333333333,1183.746666666667,70.0,60.1,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,950.6733333333332,0.0,100.0,79.38,1197.8733333333332,70.0,62.05,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,957.7333333333332,0.0,100.0,82.87,1207.76,70.0,63.35333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,956.3233333333334,0.0,100.0,82.98,1213.4133333333332,70.0,64.17333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,953.4933333333332,0.0,100.0,82.50666666666667,1221.18,70.0,65.27999999999999,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,941.4866666666668,0.0,100.0,82.05,1233.1866666666667,70.0,66.81333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,937.2466666666666,0.0,100.0,83.42333333333333,1249.4333333333334,70.0,69.09666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,930.8933333333332,0.0,100.0,85.80333333333333,1253.6733333333334,70.0,69.74666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,923.8333333333334,0.0,100.0,85.79666666666667,1261.4399999999998,70.0,70.90666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,936.5433333333334,0.0,100.0,85.8,1286.16,70.0,73.94666666666666,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,928.7766666666666,0.0,100.0,85.64999999999999,1287.5733333333335,70.0,74.18,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,926.6566666666668,0.0,100.0,86.51666666666667,1296.753333333333,70.0,75.48333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,925.2466666666668,0.0,100.0,88.28333333333335,1301.6966666666665,70.0,76.05333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,921.0066666666668,0.0,100.0,86.72666666666667,1294.6366666666663,70.0,75.18333333333332,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,921.0066666666668,0.0,100.0,86.97666666666667,1298.1666666666667,70.0,75.83,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,917.4766666666666,0.0,100.0,86.85000000000001,1297.4566666666667,70.0,75.55333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,908.2933333333334,0.0,100.0,87.13,1296.0466666666666,70.0,74.98,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,919.5966666666668,0.0,100.0,88.41333333333334,1301.7,70.0,76.07666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,916.77,0.0,100.0,87.38,1298.87,70.0,75.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,918.1833333333334,0.0,100.0,87.25333333333333,1298.1633333333332,70.0,75.76333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,906.1733333333332,0.0,100.0,87.44666666666667,1298.87,70.0,75.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,918.1833333333334,0.0,100.0,88.92333333333333,1298.87,70.0,75.80666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,913.2333333333332,0.0,100.0,88.78666666666668,1302.4033333333334,70.0,76.26666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,902.6433333333332,0.0,100.0,88.89333333333333,1303.11,70.0,76.37666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,899.1133333333333,0.0,100.0,88.86333333333334,1309.4666666666665,70.0,77.22666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,895.5799999999999,0.0,100.0,88.86000000000001,1329.9533333333334,70.0,79.98333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,898.4066666666666,0.0,100.0,88.76666666666667,1332.07,70.0,80.17666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,891.34,0.0,100.0,91.34666666666668,1351.8466666666666,70.0,82.97,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,905.4666666666668,0.0,100.0,92.92,1361.7333333333331,70.0,84.58333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,901.23,0.0,100.0,98.46999999999998,1421.0633333333333,70.0,92.42666666666668,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,898.4066666666666,0.0,100.0,105.89666666666666,1472.62,70.0,99.34,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,894.8766666666667,0.0,100.0,106.31,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.17333333333333,84.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,898.4066666666666,0.0,100.0,104.42666666666666,1451.4333333333334,70.0,96.29,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,894.8733333333333,0.0,100.0,97.57333333333334,1401.9899999999998,70.0,89.68666666666667,74.0,70.0,72.0,70.26,84.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,896.2866666666665,0.0,100.0,104.67333333333332,1421.0633333333333,70.0,92.43,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,889.9266666666667,0.0,100.0,91.73,1303.82,70.0,76.70333333333333,74.0,70.0,72.0,70.73666666666666,84.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,891.3433333333332,0.0,100.0,86.39999999999999,1243.0766666666666,70.0,68.14666666666666,74.0,70.0,72.0,70.83999999999999,84.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,897.6999999999999,0.0,100.0,82.78333333333333,1188.6933333333334,70.0,60.830000000000005,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,878.6266666666667,0.0,100.0,75.78333333333335,1166.09,70.0,57.803333333333335,74.0,70.0,72.0,70.72000000000001,84.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,883.5733333333333,0.0,100.0,76.52666666666666,1178.8033333333333,70.0,59.446666666666665,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,889.2233333333334,0.0,100.0,73.52,1159.0266666666666,70.0,56.91666666666666,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,875.8066666666667,0.0,100.0,76.30333333333333,1202.11,70.0,62.693333333333335,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,887.1033333333334,0.0,100.0,78.11666666666667,1209.88,70.0,63.59666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,882.16,0.0,100.0,78.37,1209.1733333333334,70.0,63.57,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,896.2833333333333,0.0,100.0,77.06333333333333,1208.4666666666667,70.0,63.44333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,894.8766666666667,0.0,100.0,78.97333333333334,1209.1733333333334,70.0,63.76333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,892.0466666666666,0.0,100.0,77.74666666666667,1206.35,70.0,62.91,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,891.3433333333332,0.0,100.0,77.01333333333334,1192.9266666666665,70.0,61.50666666666667,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,901.23,0.0,100.0,75.86666666666666,1175.2766666666666,70.0,59.13,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,894.17,0.0,100.0,72.98666666666666,1123.006666666667,70.0,51.89333333333334,74.0,70.0,72.0,70.39999999999999,84.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,883.57,0.0,100.0,71.01333333333334,1094.753333333333,70.0,48.45666666666667,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,897.6966666666667,0.0,100.0,71.14999999999999,1099.7,70.0,48.79666666666666,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,889.93,0.0,100.0,70.73666666666666,1072.1533333333334,70.0,45.39333333333334,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,906.8833333333332,0.0,100.0,70.36333333333333,1046.7266666666667,70.0,41.68333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,923.1266666666668,0.0,100.0,70.22666666666667,1034.01,70.0,39.98,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,937.9566666666666,0.0,100.0,69.39999999999999,1012.12,70.0,37.09666666666667,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,938.66,0.0,100.0,68.96333333333332,987.3966666666666,70.0,33.776666666666664,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,950.67,0.0,100.0,68.81666666666666,983.8666666666668,70.0,33.276666666666664,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,962.6766666666666,0.0,99.83333333333331,68.63666666666667,969.0333333333332,70.0,31.223333333333333,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,970.4466666666668,0.0,86.5,67.97000000000001,957.03,70.0,29.653333333333336,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,968.3266666666668,0.0,82.5,67.65666666666667,968.33,70.0,31.106666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,978.92,0.0,83.83333333333333,67.5,976.8033333333332,70.0,32.39333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,989.5166666666668,0.0,89.33333333333333,67.58666666666666,995.8766666666668,70.0,34.89,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,964.7966666666666,0.0,100.0,67.5,1012.1166666666668,70.0,36.92,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,976.0966666666668,0.0,100.0,68.33666666666666,1022.7133333333333,70.0,38.49,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,967.62,0.0,100.0,68.39,1043.1933333333334,70.0,41.25666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,964.7966666666669,0.0,100.0,68.27,1042.49,70.0,41.14666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,961.97,0.0,100.0,68.14666666666666,1053.7866666666666,70.0,42.74,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,973.2733333333334,0.0,100.0,68.46333333333332,1065.09,70.0,44.11333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,977.5066666666668,0.0,100.0,68.86666666666666,1094.05,70.0,47.95333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,961.97,0.0,100.0,72.10333333333334,1112.41,70.0,50.52333333333333,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,966.9133333333332,0.0,100.0,71.30666666666667,1111.7066666666667,70.0,50.336666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,968.33,0.0,100.0,73.36666666666667,1112.41,70.0,50.53333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,957.0266666666666,0.0,100.0,72.5,1111.7033333333331,70.0,50.656666666666666,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,954.9066666666668,0.0,100.0,74.22666666666667,1124.42,70.0,52.27666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,963.3833333333332,0.0,100.0,72.68666666666667,1114.53,70.0,51.11333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,955.6166666666668,0.0,100.0,71.42666666666666,1106.0533333333333,70.0,49.72666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,959.15,0.0,100.0,73.37666666666667,1111.7033333333334,70.0,50.370000000000005,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,957.0266666666666,0.0,100.0,74.38333333333333,1110.29,70.0,50.28333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,965.5033333333334,0.0,100.0,74.83,1114.53,70.0,50.78333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,959.85,0.0,100.0,74.85000000000001,1120.18,70.0,51.77666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,952.08,0.0,100.0,74.55666666666667,1151.9633333333334,70.0,55.833333333333336,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,951.3766666666668,0.0,100.0,74.13,1166.7966666666666,70.0,58.06,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,959.85,0.0,100.0,74.81666666666666,1190.1033333333332,70.0,61.38333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,958.44,0.0,100.0,78.24333333333334,1210.5866666666668,70.0,63.82333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,954.9066666666668,0.0,100.0,78.5,1210.5866666666668,70.0,64.00666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,952.7933333333334,0.0,100.0,78.56333333333333,1210.5866666666668,70.0,63.88333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,956.32,0.0,100.0,78.44333333333334,1212.7066666666667,70.0,64.19333333333334,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,941.49,0.0,100.0,76.95333333333333,1219.0633333333333,70.0,64.85333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,937.2533333333334,0.0,100.0,78.02,1227.5366666666666,70.0,66.06,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,949.9633333333336,0.0,100.0,77.66000000000001,1225.4166666666667,70.0,65.96333333333332,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,958.44,0.0,100.0,76.07333333333334,1209.1733333333334,70.0,63.99333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,949.26,0.0,100.0,77.08999999999999,1219.77,70.0,65.19,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,964.7966666666669,0.0,100.0,76.90666666666667,1219.0600000000002,70.0,64.92666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,952.79,0.0,100.0,76.78333333333333,1223.2966666666666,70.0,65.59666666666668,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,945.7266666666666,0.0,100.0,79.08333333333333,1236.7166666666667,70.0,67.67,74.0,70.0,72.0,69.88000000000001,84.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,964.09,0.0,100.0,78.07333333333334,1199.993333333333,70.0,63.17333333333334,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,964.7933333333334,0.0,100.0,77.64333333333333,1217.6466666666668,70.0,65.05333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,945.0233333333332,0.0,100.0,77.65333333333334,1192.93,70.0,61.74333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,946.4333333333334,0.0,100.0,75.53666666666668,1210.5866666666668,70.0,63.77666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,948.55,0.0,100.0,76.76,1224.006666666667,70.0,65.64333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,939.3666666666668,0.0,100.0,79.42333333333333,1204.9399999999998,70.0,63.10333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2622
