time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 07:15:00,955.6166666666668,0.0,100.0,75.50666666666666,1211.2933333333333,70.0,63.86333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,942.1933333333332,0.0,100.0,79.75333333333333,1209.1766666666665,70.0,63.68,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,946.4333333333334,0.0,100.0,77.19333333333334,1202.11,70.0,62.43333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,949.2566666666668,0.0,100.0,79.56333333333333,1199.99,70.0,62.333333333333336,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,955.6133333333332,0.0,100.0,78.92,1207.0533333333333,70.0,63.15666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,961.9733333333334,0.0,100.0,75.93666666666667,1174.5666666666666,70.0,58.94333333333333,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,951.3766666666668,0.0,100.0,78.62666666666667,1195.756666666667,70.0,61.44333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,963.3866666666668,0.0,100.0,77.71666666666667,1166.09,70.0,58.16333333333333,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,952.79,0.0,100.0,78.39333333333333,1195.753333333333,70.0,61.74666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,955.6133333333332,0.0,100.0,80.45,1167.503333333333,70.0,58.03,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,969.7433333333332,0.0,100.0,80.37,1128.6566666666668,70.0,52.73666666666667,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,954.2,0.0,100.0,80.31,1119.4766666666667,70.0,51.54333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,959.8533333333334,0.0,100.0,78.27,1111.7066666666667,70.0,50.59666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,958.44,0.0,100.0,78.22333333333334,1111.7066666666667,70.0,50.56333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,954.2033333333334,0.0,100.0,77.77666666666666,1115.2333333333331,70.0,50.99333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,958.4366666666666,0.0,100.0,77.62333333333333,1113.8233333333335,70.0,50.81333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,949.26,0.0,100.0,78.85333333333334,1122.3033333333333,70.0,51.85,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,947.14,0.0,100.0,79.11333333333333,1123.01,70.0,52.02333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,946.4333333333334,0.0,100.0,79.09333333333333,1123.01,70.0,52.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,940.0733333333332,0.0,100.0,79.06,1133.6033333333332,70.0,53.27,74.0,70.0,72.0,69.92666666666668,84.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,947.14,0.0,100.0,78.97,1148.4333333333334,70.0,55.48666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,952.0866666666668,0.0,100.0,79.00333333333333,1156.2033333333334,70.0,56.53,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,947.1366666666668,0.0,100.0,78.86,1159.7333333333331,70.0,57.04333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,935.1333333333332,0.0,100.0,78.8,1169.62,70.0,58.44,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,946.4333333333334,0.0,100.0,78.77666666666666,1180.22,70.0,59.73666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,930.8933333333334,0.0,100.0,78.72333333333334,1189.3966666666668,70.0,60.830000000000005,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,938.6666666666666,0.0,100.0,78.83999999999999,1199.99,70.0,62.36000000000001,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,930.8966666666666,0.0,100.0,79.06333333333333,1195.0466666666666,70.0,61.63999999999999,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,929.4833333333332,0.0,100.0,79.22,1191.5166666666669,70.0,61.22,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,932.31,0.0,100.0,79.27333333333333,1187.9833333333331,70.0,60.93666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,925.9500000000002,0.0,100.0,79.71,1187.9833333333331,70.0,60.82,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,942.9033333333332,0.0,100.0,79.97333333333334,1175.9766666666667,70.0,59.196666666666665,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,942.1966666666668,0.0,100.0,80.06,1161.1466666666668,70.0,57.24,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,923.1233333333332,0.0,100.0,80.56333333333333,1140.6633333333332,70.0,54.51666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,924.54,0.0,100.0,77.77333333333333,1102.5233333333333,70.0,49.29666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,932.31,0.0,100.0,76.68333333333334,1088.3966666666663,70.0,47.55,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,936.5433333333334,0.0,100.0,77.06666666666666,1080.63,70.0,46.34333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,937.9566666666666,0.0,100.0,74.23333333333333,1065.09,70.0,44.11000000000001,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,924.5366666666667,0.0,100.0,69.41666666666667,1083.4533333333334,70.0,46.63999999999999,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,922.42,0.0,100.0,72.62,1149.14,70.0,55.64666666666667,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,913.9433333333332,0.0,100.0,72.73333333333333,1183.0433333333333,70.0,60.18666666666667,74.0,70.0,72.0,69.58,84.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,915.3533333333334,0.0,100.0,74.45666666666666,1204.23,70.0,62.92333333333334,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,919.5933333333334,0.0,100.0,76.10000000000001,1208.4666666666667,70.0,63.42,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,908.29,0.0,100.0,74.48333333333333,1204.2266666666667,70.0,62.91,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,912.5333333333332,0.0,100.0,73.51333333333334,1188.6899999999998,70.0,61.49,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,911.12,0.0,100.0,75.92666666666666,1201.4033333333334,70.0,62.68333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,929.48,0.0,100.0,73.38666666666667,1195.05,70.0,61.86333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,923.1266666666668,0.0,100.0,73.35333333333334,1195.0466666666669,70.0,61.97333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,942.9,0.0,100.0,74.62333333333333,1202.11,70.0,62.61333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,945.73,0.0,100.0,73.49666666666667,1199.2866666666666,70.0,62.28666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,947.8466666666668,0.0,100.0,75.59666666666668,1204.23,70.0,62.84,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,952.08,0.0,100.0,75.69,1206.3466666666666,70.0,63.68666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,957.03,0.0,100.0,76.44,1204.9333333333334,70.0,63.13666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,968.3266666666668,0.0,100.0,75.57333333333334,1202.8133333333333,70.0,62.86666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,958.44,0.0,100.0,74.16333333333334,1202.8133333333333,70.0,62.88,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,979.6266666666668,0.0,100.0,73.82,1195.0466666666669,70.0,61.72,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,978.2133333333333,0.0,100.0,71.79,1116.65,70.0,51.196666666666665,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,988.1066666666668,0.0,100.0,71.14999999999999,1112.4133333333334,70.0,50.75666666666667,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,980.3333333333334,0.0,100.0,73.09,1150.5533333333333,70.0,55.623333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,983.8666666666668,0.0,100.0,72.91000000000001,1176.6833333333334,70.0,59.36333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,983.16,0.0,100.0,72.37666666666667,1189.3966666666668,70.0,60.80666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,978.9233333333332,0.0,100.0,74.31,1207.0533333333333,70.0,63.053333333333335,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,978.2166666666668,0.0,100.0,75.52333333333333,1206.3466666666666,70.0,63.35333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,973.98,0.0,100.0,76.47666666666667,1222.5933333333332,70.0,65.59333333333332,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,964.09,0.0,100.0,82.47333333333333,1244.49,70.0,68.48333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,977.51,0.0,100.0,79.50333333333333,1235.3066666666666,70.0,67.20333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,962.6766666666666,0.0,100.0,82.32000000000001,1243.0766666666666,70.0,68.67333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,964.09,0.0,100.0,78.69333333333333,1226.83,70.0,66.05333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,974.6833333333334,0.0,100.0,78.98,1209.1733333333334,70.0,63.53333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,945.7266666666666,0.0,100.0,81.23666666666666,1230.36,70.0,66.51333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,947.1366666666668,0.0,100.0,78.08999999999999,1207.0566666666666,70.0,63.63666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,952.0833333333334,0.0,100.0,81.19333333333333,1207.0566666666666,70.0,63.71,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,936.5466666666669,0.0,100.0,77.27666666666666,1210.5866666666668,70.0,63.66333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,941.49,0.0,100.0,79.39333333333333,1201.4066666666668,70.0,62.68,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,934.4266666666668,0.0,100.0,79.07000000000001,1209.8833333333332,70.0,63.76666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,945.7233333333334,0.0,100.0,81.94,1197.1666666666667,70.0,62.01,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,941.49,0.0,100.0,80.67333333333333,1181.63,70.0,60.0,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,942.1933333333332,0.0,100.0,80.54666666666667,1169.62,70.0,58.04666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,947.14,0.0,100.0,80.52,1151.9633333333334,70.0,55.78333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,930.19,0.0,100.0,80.51666666666667,1141.3733333333332,70.0,54.56333333333333,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,930.8966666666666,0.0,100.0,80.31666666666666,1131.4833333333331,70.0,53.14666666666667,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,930.8933333333334,0.0,100.0,80.17999999999999,1125.1233333333332,70.0,52.43,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,921.7133333333336,0.0,100.0,80.13666666666667,1124.42,70.0,52.18333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,926.6566666666668,0.0,100.0,79.94,1129.3633333333337,70.0,52.74333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,926.66,0.0,100.0,79.86666666666667,1138.5466666666666,70.0,54.04,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,928.07,0.0,100.0,79.66000000000001,1139.253333333333,70.0,54.13999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,913.9466666666668,0.0,100.0,79.53,1141.3733333333332,70.0,54.35,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,920.3033333333332,0.0,100.0,79.36333333333333,1142.7833333333333,70.0,54.69,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,911.12,0.0,100.0,79.34666666666666,1149.1433333333334,70.0,55.52666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,918.1833333333334,0.0,100.0,79.10666666666667,1168.9133333333332,70.0,58.17,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,923.83,0.0,100.0,78.99000000000001,1175.98,70.0,59.305,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,901.9366666666666,0.0,100.0,80.16666666666667,1203.5233333333333,70.0,63.03,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,902.6433333333332,0.0,100.0,81.55,1209.1733333333334,70.0,63.723333333333336,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,906.1733333333332,0.0,100.0,82.45333333333333,1213.4133333333332,70.0,64.13,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,896.2866666666667,0.0,100.0,82.18,1219.7666666666669,70.0,65.14999999999999,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,890.6333333333333,0.0,100.0,82.14666666666666,1229.6566666666668,70.0,66.40666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,889.2233333333334,0.0,100.0,82.06333333333333,1238.1333333333334,70.0,67.56333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,889.93,0.0,100.0,83.08333333333333,1248.02,70.0,68.99666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,889.93,0.0,100.0,84.89999999999999,1250.14,70.0,69.19333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,889.2233333333334,0.0,100.0,84.84,1252.256666666667,70.0,69.24,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,894.1666666666666,0.0,100.0,84.81333333333333,1257.2,70.0,70.30333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,900.5233333333332,0.0,100.0,84.95666666666666,1252.9666666666667,70.0,69.66000000000001,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,887.1033333333334,0.0,100.0,84.33333333333333,1252.26,70.0,69.36,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,904.76,0.0,100.0,85.73333333333333,1252.26,70.0,69.52333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,948.5533333333332,0.0,100.0,84.93,1250.8466666666666,70.0,69.40666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,939.37,0.0,100.0,86.00333333333333,1252.26,70.0,69.48333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,935.1333333333332,0.0,100.0,82.27999999999999,1240.253333333333,70.0,68.04333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,935.1333333333332,0.0,100.0,85.27,1257.2033333333331,70.0,70.14666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,930.19,0.0,100.0,85.14666666666666,1260.7299999999998,70.0,70.60333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,925.95,0.0,100.0,85.23333333333333,1275.5633333333333,70.0,72.61666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,925.2433333333332,0.0,100.0,85.82666666666667,1293.93,70.0,74.89,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,916.77,0.0,100.0,89.38666666666666,1307.3466666666666,70.0,76.97333333333334,74.0,70.0,72.0,69.78666666666666,84.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,922.4166666666666,0.0,100.0,86.73666666666666,1296.05,70.0,75.38,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,921.0066666666668,0.0,100.0,86.89999999999999,1299.5833333333333,70.0,75.91333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,921.71,0.0,100.0,88.27333333333333,1302.4033333333334,70.0,75.95666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,917.4733333333334,0.0,100.0,89.19666666666667,1300.99,70.0,76.13333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,900.5233333333332,0.0,100.0,87.35666666666667,1313.0,70.0,77.85,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,901.23,0.0,100.0,89.17999999999999,1340.5433333333333,70.0,81.41666666666667,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,899.1133333333333,0.0,100.0,91.13,1355.3766666666668,70.0,83.33,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,910.4166666666666,0.0,100.0,94.09333333333332,1391.4,70.0,88.45666666666666,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,903.35,0.0,100.0,99.67666666666666,1432.3633333333337,70.0,93.77333333333333,74.0,70.0,72.0,69.49666666666667,84.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,908.9966666666666,0.0,100.0,105.9,1465.5566666666666,70.0,98.21666666666664,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,913.9466666666668,0.0,100.0,106.53666666666668,1477.5666666666666,70.0,99.87,74.0,70.0,72.0,69.39999999999999,84.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,914.65,0.0,100.0,100.07666666666668,1408.35,70.0,90.65666666666668,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,912.5333333333332,0.0,100.0,94.12333333333332,1349.7266666666667,70.0,82.43666666666667,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,912.53,0.0,100.0,89.25,1281.92,70.0,73.39,74.0,70.0,72.0,70.67,84.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,913.9433333333332,0.0,100.0,85.56333333333333,1239.5466666666669,70.0,67.88,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,903.35,0.0,100.0,82.66333333333334,1202.8166666666666,70.0,62.88666666666666,74.0,70.0,72.0,70.67333333333333,84.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,907.59,0.0,100.0,81.15333333333332,1182.3333333333333,70.0,59.94333333333333,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,904.0566666666668,0.0,100.0,81.47000000000001,1155.496666666667,70.0,56.46666666666667,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,911.1166666666668,0.0,100.0,80.39,1120.1833333333334,70.0,51.66333333333333,74.0,70.0,72.0,70.56666666666666,84.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,846.8466666666667,0.0,100.0,70.95,1134.3100000000002,70.0,53.7,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,825.66,0.0,100.0,74.87,1209.8833333333332,70.0,63.81333333333333,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,832.7233333333334,0.0,100.0,76.30333333333334,1240.9566666666667,70.0,67.77,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,847.5499999999998,0.0,100.0,79.13,1255.79,70.0,69.87333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,870.8633333333333,0.0,100.0,80.64666666666666,1260.0266666666666,70.0,70.43333333333334,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,884.2800000000001,0.0,100.0,81.14333333333333,1257.2,70.0,70.08333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,896.2866666666665,0.0,100.0,78.63333333333334,1246.6066666666668,70.0,68.82666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,918.8866666666668,0.0,100.0,77.61,1244.486666666667,70.0,68.41666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,921.7166666666668,0.0,100.0,77.87333333333333,1235.3066666666666,70.0,67.09333333333333,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,934.4266666666668,0.0,100.0,75.59666666666668,1205.6433333333334,70.0,63.26,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,936.5433333333334,0.0,100.0,78.02666666666666,1221.18,70.0,65.22,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,952.79,0.0,100.0,77.49333333333334,1217.65,70.0,64.87666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,944.31,0.0,100.0,75.28666666666666,1205.6433333333334,70.0,62.52,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,952.79,0.0,100.0,78.15666666666668,1217.65,70.0,65.04,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,966.9166666666666,0.0,100.0,77.06333333333333,1217.65,70.0,64.59333333333333,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,976.0966666666668,0.0,100.0,76.07666666666667,1209.8833333333332,70.0,63.52666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,971.86,0.0,100.0,76.73666666666666,1210.5866666666668,70.0,63.78333333333333,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,978.2166666666668,0.0,100.0,77.49666666666667,1214.8233333333333,70.0,64.21333333333332,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,971.86,0.0,100.0,78.45333333333333,1225.42,70.0,65.76,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,975.39,0.0,100.0,78.37333333333333,1225.4166666666667,70.0,65.74666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,984.5733333333332,0.0,100.0,78.43333333333334,1232.4833333333331,70.0,66.61,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,997.2833333333332,0.0,100.0,78.34333333333333,1217.6466666666663,70.0,64.85666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,993.7533333333334,0.0,100.0,76.92333333333333,1205.64,70.0,63.376666666666665,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,1002.23,0.0,100.0,76.91666666666667,1207.76,70.0,63.38,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,1009.2933333333334,0.0,100.0,77.50666666666666,1210.59,70.0,63.74,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,1009.2933333333334,0.0,100.0,73.94,1192.2233333333334,70.0,61.47,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,999.4066666666668,0.0,100.0,76.52,1202.11,70.0,62.48,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,1014.2366666666668,0.0,100.0,73.74666666666667,1188.6899999999998,70.0,60.77666666666667,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,1008.5866666666668,0.0,100.0,77.36,1216.2333333333331,70.0,64.56,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,995.8733333333332,0.0,100.0,77.71333333333332,1224.006666666667,70.0,65.58,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,997.2866666666667,0.0,100.0,77.41000000000001,1230.3633333333337,70.0,66.76,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,996.58,0.0,100.0,77.60000000000001,1245.1966666666667,70.0,68.46666666666667,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,987.4,0.0,100.0,80.50333333333333,1252.9666666666667,70.0,69.61333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,983.8666666666668,0.0,100.0,79.88,1248.7233333333334,70.0,68.96333333333334,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,966.2066666666666,0.0,100.0,78.78666666666668,1243.78,70.0,68.47,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,958.44,0.0,100.0,78.02666666666666,1240.9533333333334,70.0,68.05333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,949.9633333333333,0.0,100.0,79.08333333333333,1242.37,70.0,68.14333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,947.8466666666668,0.0,100.0,78.03,1236.7166666666667,70.0,67.69,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,935.1366666666668,0.0,100.0,78.19666666666667,1237.4233333333334,70.0,67.52333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,932.31,0.0,100.0,78.14,1240.9533333333334,70.0,67.89666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,936.5433333333334,0.0,100.0,77.95,1234.5966666666666,70.0,67.12333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,941.49,0.0,100.0,77.79333333333334,1222.59,70.0,65.33333333333333,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,926.6566666666668,0.0,100.0,77.88666666666667,1226.1266666666668,70.0,66.09666666666668,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,919.5933333333334,0.0,100.0,77.88666666666667,1227.54,70.0,66.15666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,925.95,0.0,100.0,78.03,1231.07,70.0,66.71666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,938.6633333333332,0.0,100.0,77.88666666666667,1232.4833333333331,70.0,66.74666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,929.4833333333332,0.0,100.0,78.05333333333334,1234.6033333333337,70.0,67.37,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,921.01,0.0,100.0,78.01666666666667,1236.0166666666669,70.0,67.27666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,927.3666666666668,0.0,100.0,78.08,1235.31,70.0,67.12666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,939.37,0.0,100.0,77.97333333333334,1233.8966666666668,70.0,67.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,927.36,0.0,100.0,77.80333333333333,1228.246666666667,70.0,66.22666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,937.605,0.0,100.0,77.63,1230.01,70.0,66.50999999999999,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,923.1266666666668,0.0,100.0,77.87333333333333,1237.4266666666665,70.0,67.46333333333332,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,933.72,0.0,100.0,77.84666666666666,1237.43,70.0,67.54666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,937.9566666666666,0.0,100.0,77.31,1239.5433333333333,70.0,67.92333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,923.83,0.0,100.0,82.62,1242.37,70.0,68.17666666666666,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,944.3166666666666,0.0,100.0,78.20666666666666,1211.2933333333333,70.0,64.01333333333334,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,916.77,0.0,100.0,81.92999999999999,1220.4766666666667,70.0,65.35000000000001,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,931.6,0.0,100.0,77.39666666666666,1216.9433333333334,70.0,64.27666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,926.6566666666668,0.0,100.0,83.42666666666666,1206.35,70.0,63.60333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,945.0233333333332,0.0,100.0,75.25999999999999,1184.4533333333331,70.0,60.28666666666667,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,929.48,0.0,100.0,81.63,1192.93,70.0,61.43,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,952.0833333333334,0.0,100.0,80.63666666666667,1157.6133333333337,70.0,56.84666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,952.08,0.0,100.0,80.57000000000001,1141.37,70.0,54.50333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,937.9566666666666,0.0,100.0,80.32666666666667,1125.8333333333333,70.0,52.3,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,942.9033333333332,0.0,100.0,78.31333333333333,1112.41,70.0,50.5,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,940.0766666666668,0.0,100.0,79.67666666666668,1118.0633333333335,70.0,51.26,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,940.0766666666668,0.0,100.0,79.56666666666666,1115.236666666667,70.0,50.89333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,938.6633333333332,0.0,100.0,79.29,1118.7666666666669,70.0,51.30666666666667,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,941.4866666666668,0.0,100.0,79.04333333333334,1131.4799999999998,70.0,53.14333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,923.1266666666668,0.0,100.0,78.88,1153.3766666666668,70.0,56.09333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,911.12,0.0,100.0,78.68666666666667,1171.74,70.0,58.53666666666667,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,914.65,0.0,100.0,79.70666666666666,1198.58,70.0,62.156666666666666,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,913.9433333333332,0.0,100.0,82.42666666666666,1214.12,70.0,64.32333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,910.4133333333332,0.0,100.0,82.17,1209.1733333333334,70.0,63.69333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,892.0499999999998,0.0,100.0,81.83666666666666,1215.53,70.0,64.5,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,888.5166666666668,0.0,100.0,81.62,1233.8933333333332,70.0,66.87333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,886.4,0.0,100.0,82.88,1252.9633333333334,70.0,69.45333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,898.4066666666666,0.0,100.0,83.97,1262.8533333333332,70.0,70.92999999999999,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,881.455,0.0,100.0,85.095,1270.27,70.0,72.08500000000001,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,895.5799999999999,0.0,100.0,85.89999999999999,1286.8666666666666,70.0,74.13,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,899.8166666666666,0.0,100.0,86.36666666666667,1297.46,70.0,75.45333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,887.81,0.0,100.0,88.05333333333333,1307.3466666666666,70.0,76.98666666666666,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,895.5799999999999,0.0,100.0,87.61333333333334,1300.2833333333333,70.0,75.96666666666665,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,892.0500000000001,0.0,100.0,87.20666666666666,1300.99,70.0,76.03,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,896.2866666666665,0.0,100.0,87.18666666666667,1299.5766666666666,70.0,75.91333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,894.17,0.0,100.0,88.36,1300.99,70.0,76.10333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,900.5266666666666,0.0,100.0,88.54,1310.88,70.0,77.33666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,889.9266666666667,0.0,100.0,88.42999999999999,1328.54,70.0,79.75,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,882.16,0.0,100.0,88.50999999999999,1329.95,70.0,79.97333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,899.82,0.0,100.0,88.73666666666668,1322.8866666666663,70.0,79.01,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,898.4066666666666,0.0,100.0,89.3,1316.53,70.0,78.13333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,895.5799999999999,0.0,100.0,87.88333333333333,1300.2833333333333,70.0,75.99666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,899.8166666666666,0.0,100.0,86.62333333333333,1298.1666666666667,70.0,75.69333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,891.3433333333332,0.0,100.0,85.23666666666666,1288.986666666667,70.0,74.50666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,906.88,0.0,100.0,88.33333333333333,1303.11,70.0,76.42333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,909.7066666666666,0.0,100.0,86.92333333333333,1286.8633333333337,70.0,74.29,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,907.5866666666668,0.0,100.0,85.49000000000001,1273.4466666666667,70.0,72.49,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,916.77,0.0,100.0,85.52,1265.6766666666665,70.0,71.44333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,916.0633333333334,0.0,100.0,84.25,1252.26,70.0,69.62666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,917.4766666666668,0.0,100.0,83.56333333333333,1251.5533333333333,70.0,69.48333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,910.4166666666666,0.0,100.0,81.97333333333333,1243.0733333333335,70.0,68.26333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,914.65,0.0,100.0,81.89333333333333,1236.013333333333,70.0,67.26,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,906.1733333333332,0.0,100.0,82.02333333333333,1228.243333333333,70.0,66.26666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,917.4766666666668,0.0,100.0,81.73333333333333,1223.2966666666666,70.0,65.57,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,914.65,0.0,100.0,80.56,1209.8833333333332,70.0,63.86333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,911.8233333333334,0.0,100.0,78.45333333333333,1202.8133333333335,70.0,62.78333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,921.7133333333336,0.0,100.0,79.86333333333333,1207.76,70.0,63.49,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,922.42,0.0,100.0,83.58,1262.8533333333337,70.0,70.77333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,923.1266666666668,0.0,100.0,84.09333333333333,1250.1366666666663,70.0,69.20333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,931.6033333333334,0.0,100.0,82.58999999999999,1222.5933333333332,70.0,65.55333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,935.84,0.0,100.0,80.86,1206.35,70.0,63.35333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,947.1366666666668,0.0,100.0,77.58333333333333,1197.8733333333332,70.0,62.15,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,947.14,0.0,100.0,77.90333333333332,1197.8766666666668,70.0,62.16333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,942.9033333333332,0.0,100.0,78.94666666666667,1199.2866666666666,70.0,62.38,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,947.1366666666668,0.0,100.0,80.11666666666666,1204.23,70.0,62.78666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,942.9033333333332,0.0,100.0,80.21,1205.64,70.0,63.01666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,947.14,0.0,100.0,81.13333333333334,1205.64,70.0,63.25666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,942.9033333333332,0.0,100.0,81.11333333333333,1209.1733333333334,70.0,63.60666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,938.6633333333332,0.0,100.0,80.87333333333333,1213.4133333333332,70.0,64.28666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,942.9033333333332,0.0,100.0,80.81666666666666,1231.07,70.0,66.51333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,954.2033333333334,0.0,100.0,81.16333333333334,1245.9,70.0,68.51,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,947.1433333333332,0.0,100.0,84.72,1257.2033333333334,70.0,70.12333333333333,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,945.02,0.0,100.0,84.65666666666667,1264.97,70.0,71.26,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,935.8366666666666,0.0,100.0,84.51,1281.9233333333334,70.0,73.03,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,942.1966666666668,0.0,100.0,87.59666666666668,1306.6433333333332,70.0,76.68,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,929.4833333333332,0.0,100.0,88.36,1322.18,70.0,78.91666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,932.3033333333332,0.0,100.0,89.39,1339.84,70.0,81.32000000000001,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,921.0033333333334,0.0,100.0,92.06333333333332,1356.0833333333333,70.0,83.53333333333335,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,907.5833333333334,0.0,100.0,91.99666666666668,1365.2666666666669,70.0,84.79333333333334,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,910.4133333333332,0.0,100.0,93.21,1382.2166666666665,70.0,86.99000000000001,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,920.3033333333332,0.0,100.0,94.4,1399.8733333333332,70.0,89.40333333333332,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,925.9500000000002,0.0,100.0,94.33333333333331,1394.22,70.0,88.66000000000001,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,911.8266666666668,0.0,100.0,95.25666666666666,1422.4766666666667,70.0,92.32,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,913.9466666666668,0.0,100.0,94.99333333333334,1418.9433333333334,70.0,91.88333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,900.5233333333332,0.0,100.0,94.93,1414.0,70.0,91.44,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,899.1133333333333,0.0,100.0,96.9,1432.36,70.0,93.70666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,894.17,0.0,100.0,94.61,1433.7733333333333,70.0,94.09333333333332,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,907.5866666666668,0.0,100.0,94.87333333333332,1432.3633333333337,70.0,93.88666666666666,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,901.23,0.0,100.0,100.04333333333334,1452.1366666666663,70.0,96.72666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,900.5266666666666,0.0,100.0,95.76333333333334,1436.6,70.0,94.60666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,909.0,0.0,100.0,97.06666666666666,1438.013333333333,70.0,94.65666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,908.2933333333334,0.0,100.0,96.76666666666668,1439.4266666666665,70.0,94.77,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,916.77,0.0,100.0,97.28333333333336,1439.4266666666665,70.0,94.71666666666664,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,904.7633333333332,0.0,100.0,96.87,1439.4266666666665,70.0,94.75666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,910.4133333333332,0.0,100.0,98.55666666666666,1438.72,70.0,94.85,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,906.8833333333332,0.0,100.0,96.55,1434.4833333333331,70.0,94.17333333333332,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,901.9366666666666,0.0,100.0,97.06333333333332,1435.1899999999998,70.0,94.27333333333333,74.0,70.0,72.0,70.00666666666667,84.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,909.0,0.0,100.0,92.84,1406.9366666666665,70.0,90.36333333333332,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,916.77,0.0,100.0,99.28333333333336,1445.0733333333335,70.0,95.77,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,912.5333333333332,0.0,100.0,97.66333333333334,1439.4266666666665,70.0,94.71333333333332,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,906.1733333333332,0.0,100.0,96.69333333333331,1439.4266666666665,70.0,94.78666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,901.9366666666666,0.0,100.0,97.41333333333334,1439.4266666666665,70.0,94.8,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,910.4133333333332,0.0,100.0,98.58333333333331,1440.84,70.0,95.02,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,913.9466666666668,0.0,100.0,99.92,1440.1333333333332,70.0,94.88666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,907.59,0.0,100.0,98.88666666666668,1437.3100000000002,70.0,94.38666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,923.83,0.0,100.0,96.99333333333334,1438.013333333333,70.0,94.68666666666668,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,908.2933333333334,0.0,100.0,95.35333333333334,1440.1333333333332,70.0,94.68,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,905.47,0.0,100.0,94.7,1438.013333333333,70.0,94.7,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,904.06,0.0,100.0,92.77333333333333,1403.4033333333334,70.0,89.95333333333333,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,910.4133333333332,0.0,100.0,93.27666666666666,1401.2866666666666,70.0,89.56,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,907.5866666666668,0.0,100.0,93.12333333333332,1399.8733333333332,70.0,89.33999999999999,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,909.7066666666666,0.0,100.0,93.14666666666666,1409.0533333333333,70.0,90.77333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,916.77,0.0,100.0,93.14,1418.236666666667,70.0,91.95333333333332,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,915.3566666666668,0.0,100.0,96.10333333333334,1438.72,70.0,94.68666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,915.3533333333334,0.0,100.0,95.89333333333332,1435.1899999999998,70.0,94.17666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,917.4766666666668,0.0,100.0,96.98,1439.4233333333334,70.0,94.72666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,910.4133333333332,0.0,100.0,98.14333333333332,1444.37,70.0,95.56333333333332,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,912.53,0.0,100.0,98.16666666666669,1440.84,70.0,94.97333333333331,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,911.12,0.0,100.0,96.15333333333336,1441.5466666666664,70.0,95.04666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,909.7066666666666,0.0,100.0,99.21666666666664,1440.84,70.0,95.10666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,905.4666666666668,0.0,100.0,98.18333333333334,1440.84,70.0,94.76666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,913.24,0.0,100.0,98.47333333333334,1440.84,70.0,94.92,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,913.2366666666668,0.0,100.0,97.84333333333332,1440.1333333333332,70.0,94.89333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,916.7666666666668,0.0,100.0,97.89666666666666,1438.72,70.0,94.64,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,916.7666666666668,0.0,100.0,99.65333333333332,1440.84,70.0,94.99333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,917.4733333333334,0.0,100.0,97.87,1440.1333333333332,70.0,94.87666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,908.2933333333334,0.0,100.0,100.36666666666667,1442.253333333333,70.0,95.20666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,916.77,0.0,100.0,97.66,1439.4266666666665,70.0,94.63,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,902.6433333333332,0.0,100.0,98.93,1440.84,70.0,95.11333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,909.7066666666666,0.0,100.0,100.76333333333332,1457.79,70.0,97.17,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,914.6533333333332,0.0,100.0,101.04666666666668,1458.493333333333,70.0,97.32333333333334,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,906.1733333333332,0.0,100.0,99.10666666666668,1446.486666666667,70.0,95.75666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,913.9466666666668,0.0,100.0,95.87333333333332,1439.4233333333332,70.0,94.76666666666668,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,907.59,0.0,100.0,96.00666666666666,1438.013333333333,70.0,94.51333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,916.0633333333334,0.0,100.0,93.91333333333334,1431.6566666666668,70.0,93.94,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,917.4766666666666,0.0,100.0,95.97333333333331,1430.9533333333336,70.0,93.72,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,916.0633333333334,0.0,100.0,94.09666666666668,1434.4833333333331,70.0,94.12,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,923.8333333333334,0.0,100.0,94.62666666666668,1439.4266666666665,70.0,94.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,919.5966666666668,0.0,100.0,94.61,1438.72,70.0,94.72666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,914.65,0.0,100.0,94.66333333333334,1430.243333333333,70.0,93.68666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,906.88,0.0,100.0,94.81,1416.1166666666668,70.0,91.63333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,2945
