time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 16:00:00,918.1833333333334,0.0,100.0,93.96666666666664,1400.5833333333333,70.0,89.56333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,918.8866666666668,0.0,100.0,92.59,1387.8666666666668,70.0,88.07666666666667,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,915.3566666666668,0.0,100.0,91.46,1380.8033333333333,70.0,87.00999999999999,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,924.5366666666667,0.0,100.0,91.45333333333332,1379.39,70.0,86.58666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,914.6533333333332,0.0,100.0,91.92,1370.9166666666667,70.0,85.55666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,923.83,0.0,100.0,91.97666666666667,1363.1466666666668,70.0,84.52999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,913.9433333333332,0.0,100.0,93.44666666666669,1374.45,70.0,85.50999999999999,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,912.53,0.0,100.0,94.83666666666666,1394.93,70.0,88.79,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,913.9466666666668,0.0,100.0,92.56,1389.2833333333335,70.0,88.09666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,916.0633333333334,0.0,100.0,92.66,1388.5766666666666,70.0,87.81333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,925.2466666666668,0.0,100.0,92.81666666666666,1381.513333333333,70.0,86.92999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,921.0066666666668,0.0,100.0,93.23333333333332,1363.1466666666668,70.0,84.50999999999999,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,919.5933333333334,0.0,100.0,93.55666666666669,1356.0833333333333,70.0,83.68666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,926.66,0.0,100.0,90.87333333333332,1341.25,70.0,81.43333333333334,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,933.0133333333332,0.0,100.0,91.08,1349.02,70.0,82.60333333333334,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,935.8366666666666,0.0,100.0,90.69333333333331,1337.7166666666667,70.0,81.02,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,958.4366666666666,0.0,100.0,89.92999999999999,1331.3633333333337,70.0,80.12333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,961.2633333333332,0.0,100.0,90.06333333333333,1323.5933333333332,70.0,79.21666666666665,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,961.2666666666668,0.0,100.0,90.33,1315.1166666666666,70.0,78.06333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,980.3333333333334,0.0,100.0,90.49666666666668,1312.2933333333333,70.0,77.55666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,981.7466666666666,0.0,100.0,90.38333333333333,1303.8166666666666,70.0,76.49333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,999.4033333333332,0.0,100.0,88.67333333333333,1300.2833333333333,70.0,75.78333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,1002.94,0.0,100.0,87.56666666666666,1298.17,70.0,75.69333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,1005.0533333333332,0.0,100.0,86.05333333333333,1287.5733333333335,70.0,74.22000000000001,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,1002.9366666666666,0.0,100.0,86.18333333333332,1285.4533333333334,70.0,73.94333333333333,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,1001.5233333333334,0.0,100.0,86.23,1281.92,70.0,73.31333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,999.4066666666668,0.0,100.0,86.21,1286.16,70.0,74.05,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,1005.76,0.0,100.0,85.86000000000001,1291.8133333333333,70.0,74.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,1000.11,0.0,100.0,85.79,1292.52,70.0,74.85666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,989.5133333333332,0.0,100.0,85.62333333333333,1294.6366666666663,70.0,75.19,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,1002.9366666666666,0.0,100.0,87.20333333333333,1298.87,70.0,75.85000000000001,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,1006.4666666666668,0.0,100.0,88.92,1304.5233333333333,70.0,76.15666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,999.4066666666668,0.0,100.0,89.21333333333332,1325.7133333333334,70.0,79.41333333333334,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,988.81,0.0,100.0,88.98333333333333,1337.72,70.0,80.79333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,960.56,0.0,100.0,90.71,1346.1966666666667,70.0,82.22,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,949.9633333333333,0.0,100.0,91.95333333333332,1349.7266666666667,70.0,82.52999999999999,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,938.6633333333332,0.0,100.0,90.86,1351.1366666666663,70.0,82.81666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,937.9566666666666,0.0,100.0,91.43666666666668,1353.256666666667,70.0,83.20666666666666,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,943.6066666666666,0.0,100.0,91.64333333333332,1366.68,70.0,84.98,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,935.84,0.0,100.0,90.04,1352.5533333333333,70.0,82.96333333333332,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,942.1933333333332,0.0,100.0,91.68666666666668,1373.0333333333335,70.0,85.83999999999999,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,923.1233333333332,0.0,100.0,91.52333333333333,1382.9233333333334,70.0,87.05666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,930.8933333333334,0.0,100.0,92.56,1391.3966666666663,70.0,88.30666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,933.01,0.0,100.0,94.93333333333334,1402.7,70.0,89.78666666666668,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,930.8933333333332,0.0,100.0,94.73666666666666,1397.753333333333,70.0,89.39999999999999,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,929.4833333333332,0.0,100.0,93.65,1394.2233333333334,70.0,88.78666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,923.1266666666668,0.0,100.0,94.65,1394.9266666666665,70.0,88.69,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,922.42,0.0,100.0,93.89666666666666,1396.34,70.0,88.98666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,918.1833333333334,0.0,100.0,95.07333333333334,1397.753333333333,70.0,89.07666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,920.3,0.0,100.0,94.76,1396.34,70.0,88.95,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,920.3,0.0,100.0,94.6,1397.753333333333,70.0,89.22000000000001,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,916.0633333333334,0.0,100.0,94.70666666666666,1398.46,70.0,89.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,919.5933333333334,0.0,100.0,97.89,1430.95,70.0,93.75333333333332,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,912.53,0.0,100.0,99.87666666666668,1447.9,70.0,95.86333333333334,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,908.2933333333334,0.0,100.0,97.20333333333332,1435.1899999999998,70.0,94.12,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,911.12,0.0,100.0,95.02,1435.1866666666665,70.0,94.23,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,910.4133333333332,0.0,100.0,96.83,1438.72,70.0,94.69,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,907.5866666666668,0.0,100.0,96.64333333333332,1438.7166666666665,70.0,94.76333333333334,74.0,70.0,72.0,69.94333333333334,84.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,901.23,0.0,100.0,96.59666666666668,1440.1333333333332,70.0,94.91666666666669,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,909.0,0.0,100.0,95.27666666666669,1439.4266666666665,70.0,94.64666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,911.12,0.0,100.0,98.73333333333332,1440.1333333333332,70.0,94.95666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,901.9366666666666,0.0,100.0,98.41333333333334,1439.4266666666665,70.0,94.86333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,903.35,0.0,100.0,97.0,1439.4266666666665,70.0,94.75333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,900.5266666666666,0.0,100.0,99.34333333333332,1444.3733333333332,70.0,95.44666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,906.1733333333332,0.0,100.0,99.3,1440.1366666666663,70.0,94.92,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,911.12,0.0,100.0,101.17333333333332,1445.7866666666666,70.0,95.67,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,906.88,0.0,100.0,99.11,1440.84,70.0,94.87,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,901.9366666666666,0.0,100.0,96.28000000000002,1437.3066666666666,70.0,94.33,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,903.35,0.0,100.0,98.83333333333331,1437.3100000000002,70.0,94.68666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,904.7633333333332,0.0,100.0,96.01,1434.4799999999998,70.0,94.39666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,904.7633333333332,0.0,100.0,98.78000000000002,1440.84,70.0,94.92666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,898.4066666666666,0.0,100.0,99.08,1438.72,70.0,94.74,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,902.6433333333332,0.0,100.0,98.86,1442.253333333333,70.0,95.25333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,907.5866666666668,0.0,100.0,99.46999999999998,1442.253333333333,70.0,95.09,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,894.8733333333333,0.0,100.0,101.19666666666669,1464.85,70.0,98.32666666666668,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,900.5233333333332,0.0,100.0,101.27666666666666,1456.3766666666668,70.0,96.85333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,899.8166666666666,0.0,100.0,101.27,1469.7966666666669,70.0,98.78666666666668,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,896.9933333333333,0.0,100.0,101.48,1466.2666666666669,70.0,98.40666666666668,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,905.47,0.0,100.0,101.41666666666669,1469.7966666666669,70.0,98.9,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,907.5866666666668,0.0,100.0,101.65333333333332,1462.0266666666666,70.0,98.49333333333334,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,902.64,0.0,100.0,101.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,904.76,0.0,100.0,101.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,912.5333333333332,0.0,100.0,102.03666666666668,1473.3266666666666,70.0,99.31,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,908.2933333333334,0.0,100.0,101.91666666666669,1478.2733333333333,70.0,99.98333333333332,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,897.6999999999999,0.0,100.0,102.25333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.09333333333333,84.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,908.2933333333334,0.0,100.0,102.36333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.64999999999999,84.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,910.4133333333332,0.0,100.0,102.59,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.12,84.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,904.7633333333332,0.0,100.0,102.80666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,911.8233333333334,0.0,100.0,103.30666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.83,84.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,911.12,0.0,100.0,103.71333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,912.53,0.0,100.0,104.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,913.2366666666668,0.0,100.0,104.71333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,920.3,0.0,100.0,105.00666666666666,1471.9166666666667,70.0,99.08333333333331,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,918.18,0.0,100.0,97.08333333333331,1407.6433333333334,70.0,90.70666666666666,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,921.0066666666668,0.0,100.0,91.55,1344.0766666666666,70.0,81.96,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,909.7066666666666,0.0,100.0,89.04666666666667,1299.58,70.0,75.98333333333333,74.0,70.0,72.0,70.66666666666667,84.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,922.42,0.0,100.0,86.52666666666666,1273.4433333333334,70.0,72.42666666666666,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,913.24,0.0,100.0,83.45,1246.6066666666668,70.0,68.71333333333332,74.0,70.0,72.0,70.57333333333334,84.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,923.1266666666668,0.0,100.0,83.04,1243.0733333333335,70.0,68.16333333333334,74.0,70.0,72.0,70.40666666666667,84.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,924.5366666666667,0.0,100.0,83.3,1231.7766666666666,70.0,66.70333333333333,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,920.3,0.0,100.0,83.72,1224.7133333333334,70.0,65.81666666666668,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,934.4266666666666,0.0,100.0,81.41000000000001,1203.5233333333333,70.0,62.92,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,930.8933333333332,0.0,100.0,81.44,1194.3433333333332,70.0,61.56999999999999,74.0,70.0,72.0,70.25333333333333,84.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,934.4266666666666,0.0,100.0,80.56,1178.0966666666666,70.0,59.52666666666666,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,920.3,0.0,100.0,80.90666666666667,1156.91,70.0,56.623333333333335,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,928.7733333333334,0.0,100.0,80.96666666666665,1126.54,70.0,52.31333333333333,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,921.71,0.0,100.0,78.58333333333333,1110.2933333333333,70.0,49.77333333333333,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,923.8333333333334,0.0,100.0,78.18666666666667,1103.23,70.0,49.43666666666667,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,920.65,0.0,100.0,77.2,1076.39,70.0,45.88,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,930.8933333333332,0.0,100.0,74.69,1070.74,70.0,44.91666666666666,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,930.8933333333334,0.0,100.0,69.47,1098.2866666666666,70.0,48.56666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,930.8966666666666,0.0,100.0,75.79666666666667,1128.6566666666668,70.0,52.48333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,915.3533333333334,0.0,100.0,72.68666666666667,1132.8933333333334,70.0,53.35666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,924.54,0.0,100.0,75.00666666666666,1177.3933333333334,70.0,59.38666666666666,74.0,70.0,72.0,69.64666666666666,84.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,964.09,0.0,100.0,75.8,1188.6899999999998,70.0,60.76333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,980.3366666666668,0.0,100.0,75.12,1219.0633333333333,70.0,64.77333333333333,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,988.81,0.0,100.0,80.75,1206.3466666666666,70.0,63.32333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,1004.35,0.0,100.0,75.90666666666667,1205.6433333333334,70.0,63.06333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,1005.76,0.0,100.0,76.94333333333333,1234.6,70.0,66.99666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,1019.18,0.0,100.0,78.05,1244.49,70.0,68.55333333333334,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,1017.0633333333334,0.0,100.0,79.61,1255.0833333333333,70.0,69.95,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,1014.2366666666668,0.0,100.0,77.86,1247.3133333333333,70.0,68.89999999999999,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,1005.0533333333332,0.0,100.0,78.85666666666667,1252.9666666666667,70.0,69.84333333333335,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,1013.5333333333332,0.0,100.0,76.55666666666666,1249.4333333333334,70.0,69.10000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,1009.9966666666668,0.0,100.0,80.86666666666667,1253.67,70.0,69.94,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,1007.1733333333332,0.0,100.0,79.92,1238.84,70.0,67.65666666666665,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,1005.0533333333332,0.0,100.0,81.03,1252.9633333333334,70.0,69.78,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,993.0466666666666,0.0,100.0,78.87333333333333,1234.6,70.0,67.18,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,972.5666666666666,0.0,100.0,83.37333333333333,1239.5433333333333,70.0,67.66666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,980.3366666666668,0.0,100.0,81.38666666666667,1203.5233333333333,70.0,62.95,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,976.8066666666668,0.0,100.0,79.99333333333334,1183.04,70.0,60.23333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,968.3266666666668,0.0,100.0,79.7,1161.8533333333332,70.0,57.38999999999999,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,969.0333333333332,0.0,100.0,79.71,1167.503333333333,70.0,57.91666666666666,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,966.9166666666666,0.0,100.0,79.63333333333333,1166.09,70.0,58.04666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,966.9133333333332,0.0,100.0,79.68,1164.6766666666667,70.0,57.76666666666667,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,952.0833333333334,0.0,100.0,79.59666666666668,1164.68,70.0,57.49333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,955.6133333333332,0.0,100.0,79.46666666666667,1177.3933333333332,70.0,59.34,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,957.0266666666666,0.0,100.0,79.20666666666666,1195.753333333333,70.0,61.80666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,950.67,0.0,100.0,81.52333333333333,1207.0533333333333,70.0,63.31666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,947.14,0.0,100.0,80.10000000000001,1206.3466666666666,70.0,63.27,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,937.96,0.0,100.0,82.48,1221.18,70.0,65.17,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,930.1866666666666,0.0,100.0,82.63666666666667,1228.243333333333,70.0,66.29666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,931.6033333333334,0.0,100.0,82.63333333333333,1236.72,70.0,67.28666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,927.3633333333332,0.0,100.0,82.79333333333334,1244.486666666667,70.0,68.41333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,927.36,0.0,100.0,84.22333333333334,1248.7266666666667,70.0,68.96666666666667,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,923.1233333333332,0.0,100.0,82.87333333333333,1236.0166666666669,70.0,67.33999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,913.2366666666668,0.0,100.0,83.03,1235.3100000000002,70.0,67.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,909.7066666666666,0.0,100.0,83.01666666666667,1236.0166666666669,70.0,67.32333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,913.9433333333332,0.0,100.0,82.94333333333333,1236.7233333333334,70.0,67.29666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,909.0,0.0,100.0,82.83999999999999,1237.43,70.0,67.47333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,908.2933333333334,0.0,100.0,82.69,1240.9533333333334,70.0,67.91333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,901.2333333333332,0.0,100.0,82.63333333333334,1243.0733333333335,70.0,68.2,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,905.4666666666668,0.0,100.0,82.65666666666668,1246.6066666666668,70.0,68.86333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,903.3466666666668,0.0,100.0,84.74,1250.8466666666666,70.0,69.36333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,907.5866666666668,0.0,100.0,83.89333333333333,1250.8466666666666,70.0,69.33,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,904.0566666666668,0.0,100.0,85.25666666666667,1251.5533333333333,70.0,69.37333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,903.3533333333334,0.0,100.0,84.03333333333335,1250.8466666666666,70.0,69.32666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,901.9366666666666,0.0,100.0,83.93666666666667,1252.26,70.0,69.36666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,904.76,0.0,100.0,83.32333333333334,1251.5533333333333,70.0,69.30333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,905.47,0.0,100.0,83.15666666666667,1242.37,70.0,68.25,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,900.5233333333334,0.0,100.0,83.40333333333332,1246.6066666666666,70.0,68.70333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,903.35,0.0,100.0,83.23333333333333,1248.7266666666667,70.0,69.05,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,898.4066666666666,0.0,100.0,83.03666666666668,1250.14,70.0,69.16333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,895.5799999999999,0.0,100.0,82.97666666666667,1250.14,70.0,69.2,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,840.4866666666667,0.0,87.66666666666667,77.58333333333333,1082.75,70.0,46.53666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,815.7666666666668,0.0,71.33333333333333,67.77,814.3566666666666,70.0,10.21,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,894.1666666666666,0.0,89.5,69.95,901.94,70.0,22.05,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,899.8166666666666,0.0,100.0,72.08666666666666,974.6833333333334,70.0,31.790000000000003,74.0,70.0,72.0,69.05,84.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,892.0500000000001,0.0,100.0,73.42333333333333,1036.13,70.0,40.3,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,890.64,0.0,100.0,75.3,1089.1033333333332,70.0,47.370000000000005,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,904.0566666666668,0.0,100.0,80.33999999999999,1114.53,70.0,50.833333333333336,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,902.6466666666666,0.0,100.0,80.90333333333334,1121.5933333333332,70.0,51.803333333333335,74.0,70.0,72.0,69.38333333333334,84.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,926.6566666666668,0.0,100.0,81.13666666666667,1134.3066666666666,70.0,53.51,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,918.8866666666668,0.0,100.0,75.07333333333334,1147.0233333333333,70.0,55.23,74.0,70.0,72.0,69.58666666666666,84.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,892.7533333333332,0.0,100.0,79.63000000000001,1189.3966666666668,70.0,60.88,74.0,70.0,72.0,69.47333333333334,84.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,911.12,0.0,100.0,75.78333333333333,1187.986666666667,70.0,60.74333333333334,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,906.88,0.0,100.0,83.58333333333333,1215.53,70.0,64.51,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,904.76,0.0,100.0,78.71333333333332,1219.0633333333333,70.0,64.89666666666666,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,908.2933333333334,0.0,100.0,82.00333333333333,1211.2933333333333,70.0,64.15333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,904.76,0.0,100.0,77.2,1192.93,70.0,61.57,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,916.7666666666668,0.0,100.0,75.96333333333332,1126.5366666666666,70.0,52.51333333333333,74.0,70.0,72.0,69.47000000000001,84.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,950.67,0.0,99.83333333333331,67.70666666666666,973.27,70.0,32.093333333333334,74.0,70.0,72.0,68.83,84.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,940.0766666666668,0.0,100.0,72.04333333333334,1044.61,70.0,41.626666666666665,74.0,70.0,72.0,68.81666666666666,84.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,945.02,0.0,100.0,69.92666666666666,1095.46,70.0,48.49333333333334,74.0,70.0,72.0,68.86333333333333,84.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,946.4333333333334,0.0,100.0,77.91666666666667,1135.72,70.0,53.54333333333333,74.0,70.0,72.0,69.02666666666667,84.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,959.8533333333334,0.0,100.0,72.52666666666666,1142.7833333333335,70.0,54.66666666666666,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,961.97,0.0,100.0,73.93333333333334,1180.2166666666667,70.0,60.59,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,952.0833333333334,0.0,100.0,77.2,1214.8233333333335,70.0,64.40333333333334,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,949.9666666666668,0.0,100.0,77.41333333333334,1226.83,70.0,65.89,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,929.4833333333332,0.0,100.0,77.67,1233.1899999999998,70.0,66.93666666666667,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,911.12,0.0,100.0,76.7,1214.12,70.0,64.44333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,932.3066666666668,0.0,100.0,70.10333333333334,1096.17,70.0,48.39666666666667,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,922.4166666666666,0.0,100.0,67.3,985.9866666666668,70.0,33.31333333333333,74.0,70.0,72.0,70.96666666666667,84.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,942.9033333333332,0.0,100.0,67.81333333333333,1034.7166666666667,70.0,40.083333333333336,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,948.5533333333332,0.0,100.0,69.17999999999999,1076.3933333333332,70.0,45.86000000000001,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,950.67,0.0,100.0,71.54,1110.2933333333333,70.0,50.25,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,954.2,0.0,100.0,74.08666666666666,1115.9433333333334,70.0,51.10333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,961.2666666666668,0.0,100.0,74.78333333333335,1116.65,70.0,51.16666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,967.6233333333332,0.0,100.0,69.75333333333333,1107.47,70.0,49.76,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,959.85,0.0,100.0,72.02333333333333,1110.2933333333333,70.0,49.99666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,972.5633333333334,0.0,100.0,69.81666666666666,1077.1,70.0,45.74333333333333,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,966.9166666666666,0.0,100.0,68.06,1016.3566666666668,70.0,37.123333333333335,74.0,70.0,72.0,70.42,84.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,969.0333333333332,0.0,100.0,68.63666666666667,1035.43,70.0,39.89333333333334,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,975.39,0.0,100.0,68.70666666666666,1036.1333333333334,70.0,40.53666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,969.0366666666667,0.0,100.0,67.91,997.9933333333332,70.0,34.85,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,973.9766666666666,0.0,100.0,67.72000000000001,997.2866666666664,70.0,35.00333333333334,74.0,70.0,72.0,70.18333333333332,84.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,977.51,0.0,100.0,67.64999999999999,1004.35,70.0,36.06333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,978.92,0.0,100.0,67.87,1000.11,70.0,35.776666666666664,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,979.63,0.0,100.0,67.52666666666666,997.29,70.0,35.07666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,978.92,0.0,100.0,67.55,1002.23,70.0,35.583333333333336,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,979.63,0.0,100.0,67.59333333333333,1003.6433333333334,70.0,35.93666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,961.97,0.0,100.0,67.60666666666667,989.5166666666668,70.0,33.99,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,980.3333333333334,0.0,100.0,67.54,989.5166666666668,70.0,34.0,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,976.0966666666668,0.0,100.0,67.70666666666666,975.39,70.0,32.11333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,976.8033333333332,0.0,89.83333333333333,67.17333333333333,966.9166666666666,70.0,30.953333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,966.9166666666666,0.0,83.16666666666667,66.58666666666666,961.97,70.0,30.32,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,962.68,0.0,83.0,66.77,964.09,70.0,30.61,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,962.6766666666668,0.0,84.5,66.97666666666667,969.0333333333332,70.0,31.326666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,971.15,0.0,84.0,66.83666666666666,968.33,70.0,31.00333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,971.86,0.0,84.5,67.01,971.1566666666668,70.0,31.32,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,973.98,0.0,85.5,67.09333333333333,976.0966666666668,70.0,31.95,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,985.9833333333332,0.0,93.5,67.15666666666667,995.8733333333332,70.0,34.74333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,969.74,0.0,100.0,67.48,1010.7066666666666,70.0,36.8,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,970.4500000000002,0.0,100.0,67.91333333333334,1016.3533333333334,70.0,37.60333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,961.9733333333334,0.0,100.0,68.08333333333333,1017.77,70.0,38.29666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,967.62,0.0,100.0,67.91000000000001,1030.48,70.0,39.35,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,958.44,0.0,100.0,67.55,1043.1966666666667,70.0,41.28,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,956.32,0.0,100.0,67.03333333333335,1053.0866666666668,70.0,42.556666666666665,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,951.3733333333332,0.0,100.0,68.89999999999999,1091.9266666666665,70.0,47.84,74.0,70.0,72.0,69.64666666666666,84.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,946.4333333333334,0.0,100.0,69.42333333333333,1108.88,70.0,50.05666666666667,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,949.2566666666668,0.0,100.0,69.58999999999999,1106.763333333333,70.0,49.803333333333335,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,947.8433333333332,0.0,100.0,70.13,1109.5866666666668,70.0,50.13666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,942.9033333333332,0.0,100.0,72.58333333333333,1111.7066666666667,70.0,50.81666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,946.4333333333334,0.0,100.0,69.86,1111.0,70.0,50.26666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,930.8933333333334,0.0,100.0,71.71333333333332,1115.9433333333334,70.0,51.02333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,933.72,0.0,100.0,72.09666666666668,1112.41,70.0,50.51,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,935.1333333333332,0.0,100.0,73.15333333333332,1113.8233333333335,70.0,50.71666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,931.6,0.0,100.0,72.72000000000001,1111.7033333333334,70.0,50.63,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,926.66,0.0,100.0,72.68,1115.236666666667,70.0,50.91333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,919.59,0.0,100.0,72.76333333333334,1115.236666666667,70.0,50.93000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,923.83,0.0,100.0,72.96,1119.4766666666667,70.0,51.42666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,921.7133333333333,0.0,100.0,72.85333333333334,1122.3033333333335,70.0,51.78666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,925.9533333333334,0.0,100.0,72.2,1118.7700000000002,70.0,51.25333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,920.3,0.0,100.0,71.45333333333333,1111.7066666666667,70.0,50.60999999999999,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,928.7733333333334,0.0,100.0,71.07,1110.996666666667,70.0,50.5,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,910.4133333333332,0.0,100.0,72.45666666666666,1121.5933333333332,70.0,51.95666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,925.2433333333332,0.0,100.0,72.42333333333333,1137.84,70.0,53.81666666666666,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,910.4133333333332,0.0,100.0,72.35666666666667,1151.9633333333334,70.0,55.906666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,909.7066666666666,0.0,100.0,78.51333333333334,1120.1833333333334,70.0,52.553333333333335,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,903.35,0.0,100.0,71.65333333333332,1120.18,70.0,51.42,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,912.5333333333332,0.0,100.0,72.86666666666667,1136.4266666666665,70.0,54.07,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,909.0,0.0,100.0,72.85666666666667,1154.79,70.0,56.34666666666666,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,910.41,0.0,100.0,73.02,1171.74,70.0,58.6,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,912.53,0.0,100.0,74.58999999999999,1201.4033333333334,70.0,62.54,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,915.3566666666668,0.0,100.0,75.62,1207.763333333333,70.0,63.31,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,911.8266666666668,0.0,100.0,77.06333333333333,1214.1166666666668,70.0,64.13666666666667,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,913.9433333333332,0.0,100.0,77.09,1218.3533333333332,70.0,65.02,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,919.5933333333334,0.0,100.0,77.14999999999999,1224.71,70.0,65.67999999999999,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,917.4766666666666,0.0,100.0,76.81,1225.42,70.0,65.74666666666667,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,924.54,0.0,100.0,82.60333333333334,1218.3566666666666,70.0,64.85333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,923.1266666666668,0.0,100.0,74.75666666666666,1210.59,70.0,63.48333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,921.0066666666668,0.0,100.0,83.10000000000001,1227.5366666666666,70.0,66.14333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,923.8333333333334,0.0,100.0,74.92,1199.2866666666666,70.0,62.28666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,923.83,0.0,100.0,79.22333333333334,1183.75,70.0,60.42,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,930.8933333333334,0.0,100.0,74.89666666666666,1179.513333333333,70.0,59.55666666666667,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,929.4833333333332,0.0,100.0,78.07000000000001,1169.6233333333332,70.0,58.09666666666666,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,927.3633333333332,0.0,100.0,76.91000000000001,1166.7966666666669,70.0,58.05666666666667,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,936.5466666666666,0.0,100.0,74.21666666666665,1172.45,70.0,58.89333333333334,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,930.1866666666666,0.0,100.0,80.02,1186.57,70.0,60.73666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,939.37,0.0,100.0,74.73666666666666,1171.0333333333335,70.0,58.68,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,936.5433333333334,0.0,100.0,78.74,1171.74,70.0,58.91666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,938.6633333333332,0.0,100.0,75.05,1170.33,70.0,58.30666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,926.6566666666668,0.0,100.0,80.21333333333332,1156.2033333333331,70.0,56.46333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,937.9566666666666,0.0,100.0,79.23666666666666,1118.0633333333333,70.0,51.32,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,929.4833333333332,0.0,100.0,72.91666666666667,1093.34,70.0,47.99666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,930.1866666666666,0.0,100.0,75.14,1111.7033333333331,70.0,50.63333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,919.5933333333334,0.0,100.0,75.62666666666667,1081.3333333333333,70.0,46.28666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,929.48,0.0,100.0,70.56666666666666,1067.9166666666667,70.0,44.77,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,909.7066666666666,0.0,100.0,74.95,1085.5733333333335,70.0,47.02333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,916.77,0.0,100.0,69.58,1058.0266666666666,70.0,43.77666666666667,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,901.94,0.0,100.0,74.36,1095.4566666666667,70.0,48.26333333333334,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,908.2933333333334,0.0,100.0,71.38666666666667,1091.93,70.0,47.74,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,911.12,0.0,100.0,74.83333333333333,1077.0933333333332,70.0,45.93666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,912.5333333333332,0.0,100.0,69.58333333333333,1084.87,70.0,46.70000000000001,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,897.6999999999999,0.0,100.0,73.01,1098.993333333333,70.0,48.74333333333334,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,900.5233333333332,0.0,100.0,76.49666666666667,1124.42,70.0,52.34666666666667,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,901.23,0.0,100.0,76.27,1099.7,70.0,49.04333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,898.4066666666666,0.0,100.0,74.57666666666667,1098.2866666666666,70.0,48.553333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,892.7533333333334,0.0,100.0,75.20666666666666,1107.4666666666667,70.0,49.66,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,889.2233333333334,0.0,100.0,77.17333333333333,1110.996666666667,70.0,50.336666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,884.2800000000001,0.0,100.0,77.01,1114.53,70.0,50.906666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,889.93,0.0,100.0,78.35666666666667,1120.89,70.0,51.61333333333334,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,891.3433333333332,0.0,100.0,78.05666666666667,1123.7133333333334,70.0,52.153333333333336,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,880.04,0.0,100.0,78.32666666666667,1127.95,70.0,52.64666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,875.1,0.0,100.0,77.87,1124.42,70.0,52.27333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,877.9266666666667,0.0,100.0,77.96666666666667,1118.77,70.0,51.43,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,865.2066666666666,0.0,100.0,77.75,1118.7700000000002,70.0,51.53,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,863.09,0.0,100.0,77.54,1127.243333333333,70.0,52.48333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,858.1466666666666,0.0,100.0,78.02,1127.243333333333,70.0,52.49666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,853.9066666666666,0.0,100.0,77.83,1126.54,70.0,52.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,851.0833333333334,0.0,100.0,77.51,1126.5366666666666,70.0,52.623333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,848.2599999999999,0.0,100.0,77.54666666666667,1136.4233333333334,70.0,53.64666666666667,74.0,70.0,72.0,69.92666666666668,84.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,860.9699999999999,0.0,100.0,77.61666666666667,1154.79,70.0,56.16,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,868.0333333333333,0.0,100.0,77.43666666666667,1164.68,70.0,57.67666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,845.4333333333334,0.0,100.0,77.49333333333334,1184.4533333333331,70.0,60.296666666666674,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,841.1966666666667,0.0,100.0,77.70666666666666,1187.9833333333331,70.0,60.73,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,844.0233333333334,0.0,100.0,80.56333333333333,1211.2933333333333,70.0,63.91333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,853.9066666666666,0.0,100.0,78.47666666666667,1161.85,70.0,57.296666666666674,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,851.0833333333334,0.0,96.0,68.56333333333333,921.01,70.0,25.31,74.0,70.0,72.0,71.44333333333333,84.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,853.91,0.0,91.0,67.73,880.75,70.0,19.526666666666667,74.0,70.0,72.0,71.17666666666666,84.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,850.3766666666667,0.0,100.0,71.03,1031.8966666666668,70.0,39.333333333333336,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,843.3133333333334,0.0,100.0,75.25,1128.6566666666663,70.0,52.45333333333334,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,856.7333333333332,0.0,100.0,78.01333333333334,1199.2833333333333,70.0,62.406666666666666,74.0,70.0,72.0,69.19333333333334,84.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,861.68,0.0,100.0,80.32333333333334,1236.013333333333,70.0,67.06,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,872.98,0.0,100.0,83.77333333333333,1271.33,70.0,71.93333333333334,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,863.09,0.0,100.0,86.07,1300.2866666666666,70.0,76.17666666666666,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,872.98,0.0,100.0,88.17333333333333,1317.236666666667,70.0,78.10000000000001,74.0,70.0,72.0,69.44333333333334,84.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,865.9166666666666,0.0,100.0,88.39666666666666,1329.243333333333,70.0,79.90666666666667,74.0,70.0,72.0,69.55666666666666,84.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,867.3266666666667,0.0,100.0,89.52333333333333,1342.6633333333332,70.0,81.79333333333334,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,853.2033333333333,0.0,100.0,92.25666666666666,1351.8466666666666,70.0,82.98,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,858.15,0.0,100.0,92.28333333333336,1356.0833333333333,70.0,83.58666666666666,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,864.5033333333334,0.0,100.0,89.85666666666667,1336.3100000000002,70.0,80.79666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,873.6866666666666,0.0,100.0,88.46,1337.01,70.0,81.03666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,866.6233333333333,0.0,100.0,88.39,1339.13,70.0,81.26333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3269
