time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 01:00:00,856.0266666666666,0.0,100.0,91.14666666666666,1345.49,70.0,82.32666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,857.4399999999999,0.0,100.0,89.7,1343.37,70.0,81.76333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,858.15,0.0,100.0,89.61333333333334,1344.7833333333333,70.0,82.0,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,851.79,0.0,100.0,89.15666666666668,1344.783333333333,70.0,81.83,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,860.9699999999999,0.0,100.0,90.00666666666666,1346.9033333333334,70.0,82.19,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,852.4966666666666,0.0,100.0,89.67333333333333,1345.49,70.0,82.18333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,842.6066666666666,0.0,100.0,89.86000000000001,1345.49,70.0,82.02333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,848.2566666666667,0.0,100.0,89.92999999999999,1345.49,70.0,82.11,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,841.9033333333333,0.0,100.0,89.87333333333333,1344.0766666666666,70.0,81.82666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,851.79,0.0,100.0,90.73666666666666,1342.6666666666667,70.0,81.61,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,860.9733333333334,0.0,100.0,88.16000000000001,1342.6633333333332,70.0,81.81,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,853.2033333333333,0.0,100.0,91.12,1346.1966666666667,70.0,82.17,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,848.2566666666667,0.0,100.0,90.74,1346.9033333333334,70.0,82.22666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,847.5533333333333,0.0,100.0,91.67,1345.49,70.0,82.17,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,853.2033333333334,0.0,100.0,90.08,1344.7833333333333,70.0,81.89333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,861.68,0.0,100.0,90.76666666666664,1345.49,70.0,82.15666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,859.5566666666667,0.0,100.0,91.27333333333333,1355.38,70.0,83.25,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,856.7366666666667,0.0,100.0,91.71,1365.2666666666669,70.0,84.71,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,853.91,0.0,100.0,91.49666666666668,1367.3833333333332,70.0,85.08999999999999,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,858.1466666666666,0.0,100.0,91.43333333333334,1365.2666666666669,70.0,84.74333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,860.9699999999999,0.0,100.0,91.50666666666666,1367.3866666666663,70.0,85.02333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,851.0799999999999,0.0,100.0,91.40333333333332,1372.3266666666666,70.0,85.70666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,867.3299999999999,0.0,100.0,91.65,1374.4433333333334,70.0,85.94666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,868.7433333333333,0.0,100.0,91.72666666666667,1373.74,70.0,85.83666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,864.5033333333334,0.0,100.0,91.52666666666666,1374.4466666666667,70.0,85.96,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,863.0933333333332,0.0,100.0,91.80333333333331,1382.92,70.0,87.21333333333332,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,863.7966666666666,0.0,100.0,91.76,1379.39,70.0,86.67999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,856.7333333333332,0.0,100.0,91.92,1385.0433333333333,70.0,87.31666666666668,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,860.9733333333334,0.0,100.0,92.50333333333332,1387.8666666666668,70.0,87.79,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,881.4566666666666,0.0,100.0,91.60333333333334,1389.28,70.0,87.97666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,868.7433333333333,0.0,100.0,91.85666666666668,1389.986666666667,70.0,88.12333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,875.0966666666667,0.0,100.0,94.4,1397.753333333333,70.0,89.10000000000001,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,843.3166666666666,0.0,89.66666666666667,82.55666666666667,1195.753333333333,70.0,61.34666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,873.6866666666666,0.0,91.33333333333331,66.24333333333333,942.9033333333332,70.0,27.44333333333333,74.0,70.0,72.0,68.84666666666666,84.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,893.46,0.0,100.0,72.55,1127.246666666667,70.0,52.91666666666666,74.0,70.0,72.0,68.15333333333332,84.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,891.34,0.0,100.0,80.34333333333333,1253.67,70.0,69.47666666666667,74.0,70.0,72.0,68.03333333333333,84.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,890.6366666666667,0.0,100.0,86.88333333333333,1324.3,70.0,79.2,74.0,70.0,72.0,68.24666666666667,84.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,894.1666666666666,0.0,100.0,91.83666666666666,1381.51,70.0,87.04666666666667,74.0,70.0,72.0,68.47333333333333,84.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,894.8733333333333,0.0,100.0,95.31333333333332,1400.58,70.0,89.42999999999999,74.0,70.0,72.0,68.83333333333333,84.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,894.8733333333333,0.0,100.0,95.40666666666668,1420.3533333333332,70.0,92.42666666666666,74.0,70.0,72.0,69.08666666666666,84.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,896.9933333333333,0.0,100.0,100.61666666666667,1461.3233333333335,70.0,97.70333333333332,74.0,70.0,72.0,69.11,84.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,891.34,0.0,100.0,97.64666666666666,1435.8933333333334,70.0,94.42666666666666,74.0,70.0,72.0,69.55666666666667,84.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,884.2766666666666,0.0,100.0,97.72666666666667,1439.4266666666665,70.0,94.72666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,883.5766666666667,0.0,100.0,97.70666666666666,1430.246666666667,70.0,93.5,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,888.52,0.0,100.0,95.03000000000002,1432.3633333333337,70.0,93.88666666666666,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,880.75,0.0,100.0,95.00333333333332,1428.8333333333333,70.0,93.47,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,889.2233333333334,0.0,100.0,95.15,1425.3033333333333,70.0,92.82,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,882.8633333333333,0.0,100.0,97.81333333333332,1435.1899999999998,70.0,94.40333333333336,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,880.0433333333334,0.0,100.0,100.74666666666668,1462.0266666666666,70.0,97.48,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,882.16,0.0,100.0,103.31666666666666,1474.74,70.0,99.55666666666669,74.0,70.0,72.0,69.63,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,885.6933333333333,0.0,100.0,103.62333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,884.2800000000001,0.0,100.0,103.38333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,887.81,0.0,100.0,102.98666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,882.8666666666667,0.0,100.0,102.96999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,890.6366666666667,0.0,100.0,103.24666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,890.6366666666667,0.0,100.0,103.07,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.39999999999999,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,888.5166666666668,0.0,100.0,103.49666666666668,1473.33,70.0,99.35333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,892.7533333333334,0.0,100.0,97.12333333333332,1429.54,70.0,93.53666666666668,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,887.81,0.0,100.0,94.15333333333332,1399.8733333333332,70.0,89.55333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,881.4533333333334,0.0,100.0,93.12333333333332,1389.28,70.0,88.05,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,884.2800000000001,0.0,100.0,92.08333333333331,1373.0333333333335,70.0,85.83666666666666,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,888.5166666666668,0.0,100.0,89.55666666666667,1341.253333333333,70.0,81.57333333333334,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,888.5166666666668,0.0,100.0,88.83333333333333,1318.65,70.0,78.52333333333333,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,905.47,0.0,100.0,86.42,1283.3333333333333,70.0,73.85666666666667,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,904.76,0.0,100.0,85.00666666666666,1264.2666666666669,70.0,71.21666666666665,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,918.1833333333334,0.0,100.0,82.42333333333333,1246.6066666666668,70.0,68.90666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,911.8266666666668,0.0,100.0,82.89,1246.6066666666666,70.0,68.81,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,922.4233333333332,0.0,100.0,86.42,1274.15,70.0,72.54666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,918.8866666666668,0.0,100.0,85.57333333333334,1252.256666666667,70.0,69.93,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,909.7066666666666,0.0,100.0,83.88333333333334,1250.8466666666666,70.0,69.31666666666668,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,904.0566666666668,0.0,100.0,89.69333333333333,1325.006666666667,70.0,79.26333333333334,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,917.4733333333334,0.0,100.0,90.84333333333332,1311.59,70.0,77.49,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,906.88,0.0,100.0,89.79333333333334,1315.12,70.0,78.12666666666667,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,926.6533333333332,0.0,100.0,88.60666666666667,1291.8100000000002,70.0,74.80666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,930.1866666666666,0.0,100.0,84.19333333333334,1241.6633333333332,70.0,68.12666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,940.78,0.0,100.0,85.57,1255.7933333333333,70.0,69.83999999999999,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,945.02,0.0,100.0,84.96,1248.7266666666667,70.0,69.17,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,953.4933333333332,0.0,100.0,81.81333333333333,1210.5866666666666,70.0,63.84,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,954.2033333333334,0.0,100.0,79.36333333333333,1194.3433333333332,70.0,61.74666666666667,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,971.1533333333332,0.0,100.0,79.28,1195.753333333333,70.0,61.70333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,966.21,0.0,100.0,79.56333333333333,1196.4633333333334,70.0,62.03333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,970.4466666666668,0.0,100.0,79.80333333333333,1190.1033333333332,70.0,61.16666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,961.97,0.0,100.0,79.85333333333334,1188.6899999999998,70.0,60.88333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,949.9666666666668,0.0,100.0,79.67333333333333,1185.1566666666668,70.0,60.4,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,955.6133333333332,0.0,100.0,79.63333333333333,1191.5166666666669,70.0,61.29666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,942.1966666666668,0.0,100.0,79.69,1179.51,70.0,59.653333333333336,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,932.3066666666668,0.0,100.0,79.57666666666667,1166.09,70.0,57.833333333333336,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,926.6566666666668,0.0,100.0,79.39666666666666,1152.6733333333334,70.0,56.03666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,921.0066666666668,0.0,100.0,79.28,1136.4266666666665,70.0,53.583333333333336,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,935.84,0.0,100.0,78.95,1137.84,70.0,54.04666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,937.25,0.0,100.0,78.69666666666667,1142.0766666666666,70.0,54.59333333333333,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,947.1366666666668,0.0,100.0,78.23,1154.0833333333333,70.0,56.13333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,940.0733333333332,0.0,100.0,77.92,1174.5666666666666,70.0,59.19,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,943.6066666666666,0.0,100.0,79.95,1202.11,70.0,62.72,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,930.8933333333334,0.0,100.0,81.48,1224.006666666667,70.0,65.61333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,911.12,0.0,100.0,81.75333333333333,1244.49,70.0,68.31666666666666,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,905.4666666666668,0.0,100.0,85.33333333333333,1264.263333333333,70.0,71.06333333333333,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,902.6433333333332,0.0,100.0,85.17666666666666,1275.5666666666666,70.0,72.59333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,897.6999999999999,0.0,100.0,85.10666666666667,1289.6933333333334,70.0,74.52333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,892.0466666666666,0.0,100.0,87.76333333333334,1300.99,70.0,76.05333333333333,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,885.69,0.0,100.0,87.62,1301.6966666666665,70.0,76.07,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,879.3366666666667,0.0,100.0,87.54666666666667,1301.7,70.0,76.24333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,872.2733333333334,0.0,100.0,87.88666666666666,1302.4033333333334,70.0,76.33999999999999,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,872.98,0.0,100.0,87.48333333333333,1310.88,70.0,77.39333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,867.3299999999999,0.0,100.0,88.60000000000001,1323.5933333333332,70.0,78.90333333333332,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,860.2633333333333,0.0,100.0,88.64999999999999,1323.5933333333332,70.0,78.91333333333334,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,861.68,0.0,100.0,88.93,1327.8333333333333,70.0,79.68666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,869.4499999999999,0.0,100.0,88.99333333333334,1325.006666666667,70.0,79.39999999999999,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,862.3866666666667,0.0,100.0,88.73666666666668,1325.006666666667,70.0,79.37,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,871.5666666666666,0.0,100.0,88.76,1325.006666666667,70.0,79.27666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,871.5666666666666,0.0,100.0,88.98666666666668,1322.8866666666663,70.0,79.15333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,866.6233333333333,0.0,100.0,88.64666666666666,1303.8166666666666,70.0,76.47333333333334,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,868.0333333333333,0.0,100.0,87.51333333333332,1308.0533333333333,70.0,76.95666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,865.21,0.0,100.0,88.8,1314.4133333333332,70.0,77.92333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,875.8033333333333,0.0,100.0,88.53333333333335,1313.003333333333,70.0,77.69,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,869.4466666666667,0.0,100.0,88.49000000000001,1311.59,70.0,77.59666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,872.98,0.0,100.0,88.27999999999999,1315.1166666666666,70.0,78.01,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,884.2800000000001,0.0,100.0,88.41666666666667,1323.5933333333332,70.0,79.42,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,882.87,0.0,100.0,88.38333333333333,1321.4733333333334,70.0,78.82666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,880.04,0.0,100.0,88.46333333333332,1320.06,70.0,78.63,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,892.0466666666666,0.0,100.0,88.44,1320.06,70.0,78.67999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,886.3966666666666,0.0,100.0,88.55666666666667,1320.7666666666669,70.0,78.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,893.4633333333333,0.0,100.0,88.57,1321.4733333333334,70.0,78.86,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,889.93,0.0,100.0,88.52,1321.4733333333334,70.0,78.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,901.23,0.0,100.0,88.63,1322.18,70.0,78.94333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,903.3466666666668,0.0,100.0,88.69,1322.18,70.0,78.91666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,901.9366666666666,0.0,100.0,88.76666666666667,1322.18,70.0,78.96333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,904.0533333333332,0.0,100.0,88.78666666666668,1320.7666666666669,70.0,78.8,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,853.9066666666668,0.0,88.0,81.26,1127.95,70.0,52.620000000000005,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,826.3633333333333,0.0,71.33333333333333,65.11,824.2433333333333,70.0,11.37,74.0,70.0,72.0,69.47333333333334,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,901.23,0.0,95.33333333333331,68.23333333333333,970.4466666666668,70.0,31.53333333333333,74.0,70.0,72.0,68.81666666666666,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,894.17,0.0,100.0,71.65333333333332,1065.09,70.0,44.32,74.0,70.0,72.0,68.66666666666667,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,907.5866666666668,0.0,100.0,76.28666666666666,1168.21,70.0,58.080000000000005,74.0,70.0,72.0,68.5,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,909.7066666666666,0.0,100.0,81.26666666666667,1233.8933333333334,70.0,66.81666666666666,74.0,70.0,72.0,68.60000000000001,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,905.47,0.0,100.0,84.53333333333335,1281.2166666666667,70.0,73.40333333333332,74.0,70.0,72.0,68.77666666666666,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,911.12,0.0,100.0,88.81666666666666,1310.88,70.0,77.36666666666666,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,908.2933333333334,0.0,100.0,88.81666666666666,1325.7133333333334,70.0,79.48,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,899.8166666666666,0.0,100.0,88.64999999999999,1327.8333333333333,70.0,79.69333333333333,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,909.0,0.0,100.0,89.29,1339.84,70.0,81.32,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,907.5866666666668,0.0,100.0,88.83999999999999,1344.0766666666666,70.0,81.7,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,913.9433333333332,0.0,100.0,91.47333333333334,1348.3166666666666,70.0,82.36666666666667,74.0,70.0,72.0,69.74333333333334,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,914.65,0.0,100.0,90.88,1346.9033333333334,70.0,82.15666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,910.4133333333332,0.0,100.0,90.77666666666666,1342.6633333333332,70.0,81.53666666666668,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,913.2366666666668,0.0,100.0,90.45666666666666,1344.0733333333335,70.0,82.01666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,909.7066666666666,0.0,100.0,91.99,1347.61,70.0,82.33999999999999,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,900.5233333333332,0.0,100.0,91.31333333333332,1344.783333333333,70.0,82.06,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,907.5866666666668,0.0,100.0,90.86666666666667,1345.49,70.0,82.11333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,906.8833333333332,0.0,100.0,91.15333333333332,1332.7766666666666,70.0,80.2,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,916.0633333333334,0.0,100.0,88.67,1308.763333333333,70.0,77.2,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,910.4133333333332,0.0,100.0,86.61333333333334,1286.8666666666668,70.0,74.39999999999999,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,908.2933333333334,0.0,100.0,85.33999999999999,1256.496666666667,70.0,69.99666666666667,74.0,70.0,72.0,70.34333333333333,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,911.8233333333334,0.0,100.0,83.88666666666667,1243.0766666666666,70.0,68.09,74.0,70.0,72.0,70.31333333333333,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,910.4133333333332,0.0,100.0,81.97000000000001,1210.5866666666668,70.0,63.93666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,897.6966666666667,0.0,100.0,79.34666666666666,1189.3966666666668,70.0,61.03,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,915.3566666666668,0.0,100.0,79.64999999999999,1171.0366666666666,70.0,58.49,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,894.17,0.0,100.0,79.83333333333333,1142.0766666666666,70.0,54.66,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,912.53,0.0,100.0,77.33,1103.9366666666667,70.0,49.553333333333335,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,909.7033333333334,0.0,100.0,75.94333333333333,1074.2733333333333,70.0,45.59666666666666,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,910.4133333333332,0.0,100.0,74.90666666666667,1045.3133333333333,70.0,41.47333333333333,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,892.0500000000001,0.0,100.0,74.79333333333334,1029.7733333333333,70.0,39.41,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,899.11,0.0,100.0,73.99333333333334,1005.0533333333332,70.0,36.156666666666666,74.0,70.0,72.0,70.43,84.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,902.64,0.0,100.0,73.84333333333333,971.8566666666668,70.0,31.736666666666665,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,894.1666666666666,0.0,100.0,73.47000000000001,942.1966666666668,70.0,27.58333333333333,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,892.7566666666667,0.0,100.0,72.85000000000001,908.2933333333334,70.0,23.10333333333333,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,877.9233333333333,0.0,100.0,64.96,924.5366666666667,70.0,25.10333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,844.7233333333334,0.0,100.0,69.13,959.85,70.0,30.026666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,827.7800000000001,0.0,100.0,67.67,954.9066666666666,70.0,29.35,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,836.9566666666666,0.0,100.0,71.09666666666668,1010.7066666666666,70.0,37.18666666666667,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,846.8433333333332,0.0,100.0,69.21666666666667,998.7,70.0,35.32333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,839.0766666666667,0.0,100.0,71.40333333333332,1043.1966666666667,70.0,40.91666666666666,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,822.8333333333334,0.0,100.0,68.26666666666667,1098.993333333333,70.0,48.68333333333334,74.0,70.0,72.0,69.42999999999999,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,837.6633333333333,0.0,100.0,71.57,1149.8466666666666,70.0,55.69333333333333,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,839.7833333333333,0.0,100.0,72.35666666666667,1184.4533333333334,70.0,60.43666666666667,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,848.9666666666667,0.0,100.0,74.61666666666666,1210.5833333333333,70.0,63.830000000000005,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,863.8000000000001,0.0,100.0,76.06,1217.65,70.0,64.81333333333333,74.0,70.0,72.0,69.53666666666666,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,870.86,0.0,100.0,76.08666666666666,1220.4733333333334,70.0,65.15666666666667,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,885.6933333333333,0.0,100.0,79.56,1224.7133333333334,70.0,65.83,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,908.2966666666666,0.0,100.0,76.56,1183.04,70.0,60.17666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,903.3533333333334,0.0,100.0,77.27333333333333,1185.16,70.0,60.79,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,905.4666666666668,0.0,100.0,75.75,1159.7333333333331,70.0,57.05666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,912.53,0.0,100.0,72.50333333333333,1177.3933333333334,70.0,59.27333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,906.8833333333332,0.0,100.0,77.45666666666666,1188.6899999999998,70.0,60.78,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,907.5866666666668,0.0,100.0,75.67333333333333,1145.61,70.0,55.01666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,909.0,0.0,100.0,72.55,1149.1366666666663,70.0,55.36333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,897.6999999999999,0.0,100.0,72.64333333333333,1166.7933333333333,70.0,57.84666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,904.0533333333332,0.0,100.0,78.07666666666667,1151.256666666667,70.0,55.75,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,916.77,0.0,100.0,72.89666666666666,1128.6566666666668,70.0,52.77333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,898.4033333333333,0.0,100.0,72.67666666666666,1150.55,70.0,55.723333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,901.23,0.0,100.0,72.73,1171.743333333333,70.0,58.7,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,884.9833333333332,0.0,100.0,78.68666666666667,1190.8100000000002,70.0,61.56666666666666,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,904.7633333333332,0.0,100.0,76.01666666666667,1162.5566666666666,70.0,57.39000000000001,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,892.0500000000001,0.0,100.0,75.08666666666666,1187.28,70.0,60.76666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,901.23,0.0,100.0,78.00333333333333,1176.6866666666667,70.0,59.303333333333335,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,889.2233333333334,0.0,100.0,76.12666666666667,1185.1633333333332,70.0,60.55666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,901.9366666666666,0.0,100.0,76.66666666666667,1186.5766666666666,70.0,60.59,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,884.9866666666667,0.0,100.0,78.75,1192.9266666666665,70.0,61.46666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,901.2333333333332,0.0,100.0,75.43666666666667,1177.39,70.0,59.45666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,891.3433333333332,0.0,100.0,80.75666666666666,1194.34,70.0,61.48,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,896.9933333333333,0.0,100.0,80.77,1163.2666666666669,70.0,57.32666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,895.5833333333334,0.0,100.0,80.94333333333333,1135.013333333333,70.0,53.78333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,904.7633333333332,0.0,100.0,78.54666666666667,1107.47,70.0,49.88,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,892.7566666666667,0.0,100.0,73.12333333333333,1107.47,70.0,49.91,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,877.9233333333333,0.0,100.0,77.76666666666667,1144.1966666666667,70.0,54.91666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,889.2233333333334,0.0,100.0,78.10333333333334,1118.7666666666669,70.0,51.30666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,884.2800000000001,0.0,100.0,77.21333333333332,1125.1233333333332,70.0,52.35666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,884.9900000000001,0.0,100.0,78.7,1116.65,70.0,51.24,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,894.1666666666666,0.0,100.0,75.31333333333333,1103.2333333333331,70.0,49.32333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,893.46,0.0,100.0,75.42333333333333,1097.58,70.0,48.50333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,894.17,0.0,100.0,75.44666666666667,1094.753333333333,70.0,48.15,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,885.69,0.0,100.0,75.42,1090.513333333333,70.0,47.870000000000005,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,885.6899999999999,0.0,100.0,75.53333333333335,1095.46,70.0,48.26666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,882.1633333333333,0.0,100.0,75.27333333333333,1097.58,70.0,48.48333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,890.6366666666667,0.0,100.0,75.05666666666667,1099.7,70.0,48.88333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,883.5733333333334,0.0,100.0,74.46666666666667,1100.4066666666668,70.0,49.01,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,886.3966666666666,0.0,100.0,77.16666666666667,1112.4133333333332,70.0,50.583333333333336,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,901.23,0.0,100.0,78.71,1116.65,70.0,51.11666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,888.5166666666668,0.0,100.0,78.41666666666667,1131.48,70.0,53.13666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,880.04,0.0,100.0,78.2,1141.37,70.0,54.42666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,880.75,0.0,100.0,78.20666666666666,1141.37,70.0,54.49333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,853.2033333333333,0.0,100.0,74.66666666666667,1106.763333333333,70.0,49.73333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,856.0266666666666,0.0,100.0,74.66333333333334,1107.47,70.0,49.973333333333336,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,848.9633333333333,0.0,100.0,76.52,1111.0,70.0,50.43666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,853.91,0.0,100.0,77.53333333333333,1113.1166666666668,70.0,50.723333333333336,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,851.0833333333334,0.0,100.0,78.09,1114.53,70.0,50.78333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,847.5533333333333,0.0,100.0,78.09,1114.53,70.0,50.85666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,865.2066666666666,0.0,100.0,78.02333333333333,1115.9433333333334,70.0,50.96,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,862.3866666666667,0.0,100.0,78.02666666666667,1115.9433333333334,70.0,51.13666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,864.5,0.0,100.0,77.94666666666667,1119.4766666666667,70.0,51.46666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,860.9733333333334,0.0,100.0,77.92,1129.3633333333337,70.0,52.59666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,861.6766666666666,0.0,100.0,77.83333333333333,1144.1933333333334,70.0,54.72333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,852.4966666666666,0.0,100.0,77.79,1155.496666666667,70.0,56.38666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,854.6133333333333,0.0,100.0,77.75,1173.1533333333334,70.0,58.66666666666666,74.0,70.0,72.0,69.78333333333332,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,853.91,0.0,100.0,78.69666666666666,1200.7,70.0,62.873333333333335,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,861.6766666666666,0.0,100.0,84.42,1277.6833333333334,70.0,72.92,74.0,70.0,72.0,69.34333333333333,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,867.3266666666667,0.0,100.0,89.97000000000001,1300.2833333333333,70.0,75.97666666666667,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,872.2733333333334,0.0,100.0,88.93333333333334,1298.1666666666667,70.0,75.82333333333334,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,862.3833333333333,0.0,100.0,90.02,1313.7066666666667,70.0,77.83333333333333,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,868.0366666666667,0.0,100.0,90.01333333333334,1315.8233333333335,70.0,78.14999999999999,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,880.0433333333334,0.0,100.0,89.87,1316.53,70.0,78.06,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,872.2733333333334,0.0,100.0,89.13,1300.99,70.0,76.23666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,875.8033333333333,0.0,100.0,88.02666666666669,1299.5766666666666,70.0,75.76,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,872.2733333333334,0.0,100.0,90.33333333333331,1328.54,70.0,80.17,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,877.2166666666667,0.0,100.0,88.62,1311.5866666666668,70.0,77.28333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,886.4,0.0,100.0,89.07333333333332,1313.0,70.0,77.33333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,857.44,0.0,100.0,87.24000000000001,1295.3433333333332,70.0,75.39,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,853.2066666666666,0.0,100.0,86.96666666666665,1311.59,70.0,76.95,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,868.0366666666667,0.0,100.0,91.47333333333334,1337.01,70.0,80.81,74.0,70.0,72.0,69.84333333333332,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,879.3366666666667,0.0,100.0,85.46666666666665,1293.2266666666667,70.0,75.03666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,877.2166666666667,0.0,100.0,85.28,1290.4,70.0,74.45666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,885.69,0.0,100.0,88.38,1299.58,70.0,75.93333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,889.2266666666666,0.0,100.0,85.91666666666667,1279.8,70.0,73.17666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,884.2800000000001,0.0,100.0,86.36666666666667,1272.0366666666666,70.0,72.19,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,892.0500000000001,0.0,100.0,86.50999999999999,1268.503333333333,70.0,71.64666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,899.82,0.0,100.0,85.33999999999999,1255.08,70.0,69.74,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,895.5799999999999,0.0,100.0,85.10666666666667,1253.67,70.0,69.85000000000001,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,889.93,0.0,100.0,84.14999999999999,1246.6066666666668,70.0,68.67666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,898.4066666666666,0.0,100.0,82.92333333333333,1238.1333333333334,70.0,67.52666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,901.9366666666666,0.0,100.0,83.39,1230.3633333333337,70.0,66.54333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,899.11,0.0,100.0,83.10666666666667,1214.1166666666668,70.0,64.33,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,896.9933333333333,0.0,100.0,83.96666666666667,1212.7066666666667,70.0,64.13333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,911.8233333333334,0.0,100.0,81.66333333333334,1198.5800000000002,70.0,62.26,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,894.17,0.0,100.0,80.30666666666666,1195.05,70.0,61.73333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,904.0533333333332,0.0,100.0,80.64666666666666,1186.5733333333333,70.0,60.64666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,916.7666666666668,0.0,100.0,80.80666666666666,1163.263333333333,70.0,57.52,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,914.65,0.0,100.0,81.17,1145.6066666666666,70.0,55.07333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,925.2433333333332,0.0,100.0,79.73,1121.5966666666666,70.0,51.81333333333333,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,934.4266666666668,0.0,100.0,77.78,1106.763333333333,70.0,49.75333333333333,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,949.9633333333333,0.0,100.0,77.82666666666667,1106.0566666666666,70.0,49.71,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,957.7333333333332,0.0,100.0,78.02333333333333,1101.8166666666666,70.0,49.24333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,965.5066666666668,0.0,100.0,76.54,1099.7,70.0,48.81,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,960.5566666666668,0.0,100.0,76.33999999999999,1094.0466666666666,70.0,48.0,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,947.14,0.0,100.0,76.24333333333334,1094.753333333333,70.0,48.19333333333333,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,954.2,0.0,100.0,76.27666666666666,1099.7,70.0,48.76,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,933.72,0.0,100.0,76.30666666666667,1099.7,70.0,48.8,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,933.0133333333332,0.0,100.0,76.43,1100.4066666666668,70.0,48.946666666666665,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,924.5366666666667,0.0,100.0,76.20333333333333,1103.2333333333331,70.0,49.26,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,916.7666666666668,0.0,100.0,76.08333333333333,1105.3533333333332,70.0,49.64000000000001,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,918.8866666666668,0.0,100.0,76.74,1108.8766666666668,70.0,50.10666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,920.3,0.0,100.0,77.77333333333333,1108.8766666666668,70.0,50.17,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,918.1833333333334,0.0,100.0,78.87,1109.5833333333333,70.0,50.23666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,920.3033333333332,0.0,100.0,78.64333333333333,1109.5833333333333,70.0,50.25666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,924.54,0.0,100.0,78.14,1110.29,70.0,50.18666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,921.0066666666668,0.0,100.0,79.27999999999999,1110.29,70.0,50.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,917.4733333333334,0.0,100.0,79.92666666666666,1110.29,70.0,50.28666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,921.01,0.0,100.0,79.92333333333333,1112.41,70.0,50.49,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,928.07,0.0,100.0,79.75333333333333,1117.3566666666668,70.0,51.17,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,928.7766666666666,0.0,100.0,79.64,1132.19,70.0,53.13,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,928.07,0.0,100.0,79.50333333333333,1146.3133333333333,70.0,54.93666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,924.5366666666667,0.0,100.0,79.29333333333334,1161.1466666666668,70.0,57.09666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,902.6433333333332,0.0,100.0,78.52333333333333,1188.6933333333334,70.0,60.830000000000005,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,900.5233333333334,0.0,100.0,81.11,1209.1733333333334,70.0,63.73,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,900.5266666666666,0.0,100.0,82.32333333333334,1222.5933333333332,70.0,65.31666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,893.46,0.0,100.0,81.95666666666666,1237.4266666666665,70.0,67.41000000000001,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,896.2833333333333,0.0,100.0,84.92,1250.8466666666666,70.0,69.25333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,890.6366666666667,0.0,100.0,83.67,1250.14,70.0,68.99333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,882.1633333333333,0.0,100.0,85.12666666666667,1248.7266666666667,70.0,69.01666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,882.1566666666668,0.0,100.0,84.84666666666666,1253.6666666666667,70.0,69.57666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,872.27,0.0,100.0,83.22333333333334,1252.9633333333334,70.0,69.66666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,870.86,0.0,100.0,85.62666666666667,1254.3766666666668,70.0,69.86,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,871.5666666666666,0.0,100.0,85.66333333333334,1253.6733333333334,70.0,69.51333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,866.62,0.0,100.0,84.57333333333334,1252.9666666666667,70.0,69.49666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,868.0333333333333,0.0,100.0,85.36333333333334,1254.38,70.0,69.84333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,871.5666666666666,0.0,100.0,85.01333333333334,1259.32,70.0,70.3,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,862.3866666666667,0.0,100.0,84.77666666666667,1269.21,70.0,71.74666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,871.5666666666666,0.0,100.0,84.71333333333332,1285.4533333333334,70.0,73.90333333333332,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,867.3299999999999,0.0,100.0,86.0,1296.753333333333,70.0,75.42333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,863.7933333333334,0.0,100.0,88.75,1301.6966666666667,70.0,76.17,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,865.9133333333333,0.0,100.0,86.59333333333332,1300.2866666666666,70.0,76.02666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,870.86,0.0,100.0,87.59666666666668,1300.99,70.0,76.08666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,868.0366666666667,0.0,100.0,87.58333333333333,1301.6966666666665,70.0,76.18,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,875.0933333333334,0.0,100.0,88.56,1303.11,70.0,76.29666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,858.8533333333334,0.0,100.0,88.43666666666667,1300.99,70.0,76.05666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,865.9166666666666,0.0,100.0,88.52333333333333,1300.99,70.0,76.03333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,864.5033333333334,0.0,100.0,88.52,1300.99,70.0,76.03333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,850.3766666666667,0.0,100.0,88.55666666666667,1300.99,70.0,76.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,869.4466666666667,0.0,100.0,88.47333333333334,1301.6966666666667,70.0,76.17666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,877.2166666666667,0.0,100.0,88.34333333333332,1302.4033333333334,70.0,76.24333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,867.3266666666667,0.0,100.0,88.12666666666667,1303.8166666666666,70.0,76.51,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,858.8533333333334,0.0,100.0,88.08666666666666,1310.88,70.0,77.43,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,872.9766666666668,0.0,100.0,88.03666666666668,1322.1833333333334,70.0,79.04,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,871.5666666666666,0.0,100.0,88.04666666666667,1336.3066666666666,70.0,80.83,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,870.1566666666668,0.0,100.0,89.33,1339.84,70.0,81.46,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3591
