time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 09:30:00,880.04,0.0,100.0,89.17333333333333,1339.1333333333334,70.0,81.27333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,881.4566666666666,0.0,100.0,90.49,1349.7233333333334,70.0,82.68,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,872.2733333333334,0.0,100.0,90.21666666666664,1349.02,70.0,82.45666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,877.9233333333333,0.0,100.0,91.25666666666666,1346.1966666666667,70.0,82.18333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,901.9333333333334,0.0,100.0,90.41,1345.49,70.0,82.16000000000001,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,893.4633333333333,0.0,100.0,90.27333333333333,1351.8466666666666,70.0,82.57333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,881.4566666666666,0.0,100.0,91.51333333333334,1349.0233333333333,70.0,82.60000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,889.2233333333334,0.0,100.0,91.36,1347.61,70.0,82.37333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,896.2866666666665,0.0,100.0,90.31,1345.49,70.0,82.02333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,905.47,0.0,100.0,90.19333333333331,1347.61,70.0,82.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,906.8833333333332,0.0,100.0,91.06666666666668,1347.61,70.0,82.31333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,902.6466666666666,0.0,100.0,91.1,1348.3166666666666,70.0,82.45666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,902.6433333333332,0.0,100.0,89.99666666666667,1346.1966666666665,70.0,82.17333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,897.6966666666667,0.0,100.0,89.99666666666667,1344.7833333333333,70.0,81.97333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,901.2333333333332,0.0,100.0,89.54,1341.96,70.0,81.7,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,906.1766666666666,0.0,100.0,88.31,1336.3100000000002,70.0,80.78666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,909.0,0.0,100.0,88.31666666666666,1325.006666666667,70.0,79.33666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,911.8233333333334,0.0,100.0,88.28000000000002,1308.76,70.0,77.19,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,913.24,0.0,100.0,85.49000000000001,1293.2233333333334,70.0,75.09666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,914.65,0.0,100.0,85.39999999999999,1277.6833333333334,70.0,73.05333333333334,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,914.6466666666666,0.0,100.0,85.94,1261.4399999999998,70.0,70.8,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,930.1866666666666,0.0,100.0,83.67666666666666,1244.49,70.0,68.46,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,921.0066666666668,0.0,100.0,83.61333333333333,1228.95,70.0,66.42333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,920.3,0.0,100.0,82.78,1208.47,70.0,63.48333333333333,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,913.9466666666668,0.0,100.0,80.44,1197.1666666666667,70.0,62.09666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,917.4766666666668,0.0,100.0,80.95333333333333,1181.63,70.0,60.083333333333336,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,911.8266666666668,0.0,100.0,81.03666666666668,1155.493333333333,70.0,56.45666666666667,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,916.77,0.0,100.0,81.28333333333335,1130.7766666666666,70.0,53.11333333333334,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,912.53,0.0,100.0,78.33333333333333,1108.8833333333332,70.0,50.21666666666667,74.0,70.0,72.0,70.37,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,923.83,0.0,100.0,78.42333333333333,1101.8166666666666,70.0,49.16,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,916.0633333333334,0.0,100.0,77.04333333333334,1094.0466666666666,70.0,48.07666666666668,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,923.1233333333332,0.0,100.0,77.23333333333333,1084.8666666666666,70.0,46.77,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,918.1833333333334,0.0,100.0,77.43333333333334,1072.86,70.0,45.16666666666666,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,911.8266666666668,0.0,100.0,74.20333333333333,1065.09,70.0,44.10333333333333,74.0,70.0,72.0,70.17999999999999,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,896.2866666666667,0.0,100.0,71.34333333333333,1113.8266666666666,70.0,51.14666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,842.6066666666667,0.0,100.0,72.97333333333334,1171.0333333333333,70.0,58.49666666666667,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,814.3566666666666,0.0,100.0,76.16666666666667,1207.76,70.0,63.38,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,836.96,0.0,100.0,77.44,1224.006666666667,70.0,65.61,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,839.0766666666667,0.0,100.0,77.58333333333333,1236.72,70.0,67.3,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,865.9166666666666,0.0,100.0,78.11,1245.1933333333334,70.0,68.52333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,873.6866666666666,0.0,100.0,79.34666666666666,1245.1933333333334,70.0,68.53666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,898.4066666666668,0.0,100.0,78.46333333333332,1247.3133333333335,70.0,68.85000000000001,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,916.77,0.0,100.0,78.80666666666667,1242.37,70.0,68.11999999999999,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,925.9500000000002,0.0,100.0,78.64666666666666,1234.6033333333332,70.0,67.07666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,925.9533333333334,0.0,100.0,78.27666666666666,1230.3633333333337,70.0,66.42333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,960.56,0.0,100.0,78.48,1228.95,70.0,66.38666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,986.69,0.0,100.0,78.64,1234.6033333333332,70.0,67.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,1000.1133333333332,0.0,100.0,78.31333333333333,1226.1266666666668,70.0,65.98666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,991.6333333333332,0.0,100.0,78.10666666666667,1215.5333333333333,70.0,64.72,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,996.5833333333334,0.0,100.0,77.13666666666667,1207.76,70.0,63.4,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,993.05,0.0,100.0,75.14,1208.4666666666667,70.0,63.53333333333333,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,975.39,0.0,100.0,77.67,1215.53,70.0,64.99666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,1009.2966666666666,0.0,100.0,75.49333333333334,1209.1766666666665,70.0,63.71666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,1004.35,0.0,100.0,74.18333333333334,1200.7,70.0,62.20333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,976.8033333333332,0.0,100.0,76.65666666666667,1227.5366666666666,70.0,66.03666666666668,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,989.5166666666668,0.0,100.0,76.97333333333333,1237.4233333333334,70.0,67.54333333333334,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,1000.11,0.0,100.0,80.54,1239.5433333333333,70.0,67.89333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,990.22,0.0,100.0,79.04,1231.07,70.0,66.56666666666666,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,982.4533333333331,0.0,100.0,80.51,1224.006666666667,70.0,65.46333333333332,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,995.1666666666666,0.0,100.0,80.56666666666666,1208.47,70.0,63.96,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,976.8033333333332,0.0,100.0,77.58,1197.1666666666667,70.0,62.42,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,968.33,0.0,100.0,81.44666666666667,1194.3433333333332,70.0,61.696666666666665,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,968.3266666666668,0.0,100.0,77.61333333333333,1159.0266666666666,70.0,56.99333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,961.2633333333332,0.0,100.0,76.32333333333334,1178.0966666666666,70.0,59.43333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,948.55,0.0,100.0,79.80333333333333,1175.27,70.0,59.01666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,955.6133333333332,0.0,100.0,79.51666666666667,1155.496666666667,70.0,56.69333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,957.7333333333332,0.0,100.0,79.34666666666668,1149.8433333333337,70.0,55.75,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,948.55,0.0,100.0,79.27,1144.9033333333334,70.0,54.94333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,946.4333333333334,0.0,100.0,78.93666666666667,1139.253333333333,70.0,54.31666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,933.72,0.0,100.0,78.41,1149.14,70.0,55.61333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,935.1333333333332,0.0,100.0,78.35000000000001,1156.91,70.0,56.583333333333336,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,939.37,0.0,100.0,78.14,1173.8633333333337,70.0,58.84333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,923.8333333333334,0.0,100.0,78.04,1190.1033333333332,70.0,61.01666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,930.19,0.0,100.0,80.39,1208.47,70.0,63.51,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,914.65,0.0,100.0,81.60000000000001,1214.8266666666666,70.0,64.42,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,928.07,0.0,100.0,81.44666666666667,1224.006666666667,70.0,65.75333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,900.5233333333332,0.0,100.0,82.63333333333334,1248.7266666666667,70.0,69.06333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,908.2933333333334,0.0,100.0,82.76,1250.8466666666666,70.0,69.32333333333334,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,914.65,0.0,100.0,85.3,1255.0866666666668,70.0,69.91,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,918.1833333333334,0.0,100.0,84.08333333333333,1255.0833333333333,70.0,69.87666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,905.47,0.0,100.0,85.02,1264.97,70.0,71.25,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,904.7633333333332,0.0,100.0,84.82666666666667,1261.4366666666667,70.0,70.73666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,892.7533333333334,0.0,100.0,84.76333333333334,1268.503333333333,70.0,71.61666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,916.06,0.0,100.0,84.68666666666667,1272.743333333333,70.0,72.56,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,911.12,0.0,100.0,84.59666666666666,1278.3866666666663,70.0,72.86999999999999,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,913.2366666666668,0.0,100.0,84.41666666666667,1286.1633333333334,70.0,74.15333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,907.94,0.0,100.0,87.25999999999999,1296.755,70.0,75.775,74.0,70.0,72.0,69.86500000000001,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,895.5833333333334,0.0,100.0,87.12,1298.8733333333332,70.0,75.67333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,909.7066666666666,0.0,100.0,85.62333333333333,1297.46,70.0,75.69666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,903.35,0.0,100.0,87.38,1300.2833333333333,70.0,76.04666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,920.3,0.0,100.0,87.75999999999999,1306.64,70.0,76.70333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,942.1933333333332,0.0,100.0,87.93,1317.236666666667,70.0,78.25999999999999,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,942.9,0.0,100.0,88.05,1308.0566666666666,70.0,77.05333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,939.37,0.0,100.0,87.92666666666666,1305.23,70.0,76.52666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,944.3133333333334,0.0,100.0,87.50333333333333,1305.23,70.0,76.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,947.14,0.0,100.0,87.18333333333334,1308.763333333333,70.0,77.16333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,945.7266666666666,0.0,100.0,87.28666666666668,1317.9433333333334,70.0,78.29333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,938.66,0.0,100.0,87.26333333333332,1335.6,70.0,80.66666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,933.0133333333332,0.0,100.0,90.25666666666666,1350.4333333333334,70.0,82.76,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,925.2466666666666,0.0,100.0,89.91333333333334,1349.0199999999998,70.0,82.67333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,926.66,0.0,100.0,91.09,1357.493333333333,70.0,83.79333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,923.83,0.0,100.0,91.13,1360.3233333333333,70.0,83.82666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,917.4733333333334,0.0,100.0,92.39,1392.1033333333332,70.0,88.26333333333332,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,919.5933333333334,0.0,100.0,91.04333333333334,1387.87,70.0,87.78333333333335,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,919.5966666666668,0.0,100.0,92.56333333333332,1394.22,70.0,88.67,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,929.48,0.0,100.0,94.91666666666669,1420.3566666666666,70.0,92.09999999999998,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,928.7766666666666,0.0,100.0,100.36,1442.253333333333,70.0,95.13333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,917.4766666666668,0.0,100.0,102.70333333333332,1459.91,70.0,97.29,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,918.89,0.0,100.0,103.11666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,912.53,0.0,100.0,103.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,913.24,0.0,100.0,103.67,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,913.24,0.0,100.0,104.18,1469.7966666666664,70.0,98.81,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,917.4766666666668,0.0,100.0,104.31666666666666,1454.9633333333331,70.0,96.78333333333336,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,916.06,0.0,100.0,101.07,1435.8933333333334,70.0,94.33,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,927.3666666666668,0.0,100.0,94.32666666666668,1374.4466666666667,70.0,85.96666666666665,74.0,70.0,72.0,70.47333333333333,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,930.8966666666666,0.0,100.0,89.66666666666667,1313.0,70.0,77.75333333333333,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,925.95,0.0,100.0,86.84333333333332,1287.5733333333335,70.0,74.24333333333334,74.0,70.0,72.0,70.58999999999999,84.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,918.89,0.0,100.0,86.31,1257.2033333333331,70.0,70.3,74.0,70.0,72.0,70.57666666666667,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,915.3566666666668,0.0,100.0,83.64666666666666,1215.53,70.0,64.62333333333333,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,915.3533333333334,0.0,100.0,81.08,1190.1066666666666,70.0,61.10666666666666,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,911.1166666666668,0.0,100.0,81.74,1157.6166666666666,70.0,56.85333333333333,74.0,70.0,72.0,70.58333333333333,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,899.82,0.0,100.0,75.07333333333334,1134.3066666666666,70.0,53.67,74.0,70.0,72.0,70.50999999999999,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,901.23,0.0,100.0,73.55,1176.6866666666667,70.0,59.21,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,909.7066666666666,0.0,100.0,76.56333333333333,1209.8833333333332,70.0,63.61333333333332,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,915.3566666666668,0.0,100.0,75.50666666666666,1207.756666666667,70.0,63.34666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,909.7066666666666,0.0,100.0,78.22666666666667,1207.76,70.0,63.43666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,918.18,0.0,100.0,77.04333333333334,1204.9333333333334,70.0,63.04666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,917.4766666666668,0.0,100.0,74.71,1194.34,70.0,61.53333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,911.1166666666668,0.0,100.0,77.39666666666666,1207.763333333333,70.0,63.373333333333335,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,910.41,0.0,100.0,76.23,1197.1633333333334,70.0,62.26333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,915.3566666666668,0.0,100.0,76.13,1202.11,70.0,62.69333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,906.1766666666666,0.0,100.0,77.02666666666666,1205.64,70.0,63.03333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,930.8966666666666,0.0,100.0,77.88666666666667,1206.3466666666666,70.0,63.303333333333335,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,941.4866666666668,0.0,100.0,77.04333333333334,1203.5200000000002,70.0,62.93000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,944.3133333333334,0.0,100.0,76.44333333333334,1198.5766666666666,70.0,62.77333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,956.3233333333334,0.0,100.0,75.54666666666667,1199.2833333333335,70.0,62.406666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,954.9066666666668,0.0,100.0,76.41333333333334,1204.9333333333334,70.0,63.06,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,960.5566666666668,0.0,100.0,76.43333333333334,1200.6966666666667,70.0,62.68666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,969.74,0.0,100.0,75.93333333333334,1202.8133333333335,70.0,62.81,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,980.3366666666668,0.0,100.0,75.28666666666668,1195.0466666666669,70.0,61.85333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,985.9833333333332,0.0,100.0,75.37,1197.8766666666668,70.0,62.27333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,998.6966666666668,0.0,100.0,75.16333333333334,1187.28,70.0,60.51,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,1001.5233333333334,0.0,100.0,75.25333333333334,1177.3933333333332,70.0,59.406666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,1002.23,0.0,100.0,75.17,1167.503333333333,70.0,58.14666666666667,74.0,70.0,72.0,70.13000000000001,84.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,986.69,0.0,100.0,75.05333333333333,1139.25,70.0,54.13,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,993.05,0.0,100.0,75.2,1121.5933333333332,70.0,51.98333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,997.2833333333332,0.0,100.0,74.78666666666668,1110.29,70.0,50.64000000000001,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,996.58,0.0,100.0,73.26666666666667,1115.9433333333334,70.0,51.39333333333334,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,993.0466666666666,0.0,100.0,73.23333333333333,1112.41,70.0,50.50333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,984.5733333333332,0.0,100.0,71.12,1101.1133333333337,70.0,48.73333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,990.22,0.0,100.0,72.5,1109.5866666666668,70.0,50.25,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,985.9833333333332,0.0,100.0,72.71666666666665,1116.65,70.0,51.07666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,1007.1733333333332,0.0,100.0,73.95,1118.0633333333335,70.0,51.45666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,1009.2933333333334,0.0,100.0,71.33666666666666,1107.47,70.0,49.63666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,1003.6433333333334,0.0,100.0,73.14,1135.72,70.0,54.24,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,1000.1133333333332,0.0,100.0,73.22000000000001,1155.496666666667,70.0,56.29,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,978.2166666666668,0.0,100.0,73.11666666666666,1161.1466666666668,70.0,57.27666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,960.56,0.0,100.0,72.95333333333333,1178.0966666666666,70.0,59.26333333333334,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,950.67,0.0,100.0,75.93666666666667,1206.35,70.0,63.086666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,928.07,0.0,100.0,76.20333333333333,1208.4666666666667,70.0,63.48,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,927.3633333333332,0.0,100.0,77.42666666666666,1222.5933333333332,70.0,65.26333333333334,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,935.1333333333332,0.0,100.0,73.25666666666667,1181.63,70.0,60.01,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,933.0133333333332,0.0,100.0,75.58333333333333,1204.2333333333331,70.0,62.98333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,924.54,0.0,100.0,77.17333333333333,1239.5433333333333,70.0,67.61,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,921.7133333333336,0.0,100.0,78.68333333333334,1251.5533333333333,70.0,69.33333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,923.8333333333334,0.0,100.0,80.39666666666666,1254.3766666666668,70.0,69.72,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,921.7133333333336,0.0,100.0,80.76,1252.9666666666667,70.0,69.66333333333334,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,921.7133333333336,0.0,100.0,79.58666666666666,1258.6133333333337,70.0,70.26,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,917.4766666666668,0.0,100.0,83.97333333333334,1246.6066666666668,70.0,68.74,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,928.7733333333334,0.0,100.0,77.80333333333333,1223.3,70.0,65.34333333333332,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,917.4733333333334,0.0,100.0,78.26333333333334,1248.7233333333334,70.0,68.79333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,906.8833333333332,0.0,100.0,84.03333333333333,1250.8433333333332,70.0,69.52,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,918.8866666666668,0.0,100.0,78.79333333333334,1214.82,70.0,64.50666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,925.2433333333332,0.0,100.0,82.07000000000001,1216.24,70.0,64.69333333333334,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,928.7766666666666,0.0,100.0,79.24666666666667,1183.746666666667,70.0,60.23666666666667,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,921.01,0.0,100.0,79.33333333333333,1170.3266666666666,70.0,58.34666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,921.7133333333336,0.0,100.0,80.38333333333334,1160.44,70.0,57.2,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,918.89,0.0,100.0,77.40333333333334,1152.67,70.0,56.19333333333333,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,900.5233333333332,0.0,100.0,77.68333333333332,1190.81,70.0,60.81333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,904.7633333333332,0.0,100.0,77.40333333333332,1212.7033333333334,70.0,64.09,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,906.88,0.0,100.0,81.85000000000001,1220.4733333333334,70.0,65.01666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,892.0500000000001,0.0,100.0,78.01666666666667,1223.3,70.0,65.64,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,901.9366666666666,0.0,100.0,80.26666666666667,1222.5966666666666,70.0,65.35666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,882.87,0.0,100.0,81.80333333333333,1240.25,70.0,67.93666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,886.3966666666666,0.0,100.0,79.90666666666667,1228.243333333333,70.0,65.94,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,877.2166666666666,0.0,100.0,83.00333333333333,1232.4799999999998,70.0,66.76666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,860.9699999999999,0.0,100.0,79.46666666666667,1218.3566666666668,70.0,65.04666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,856.7333333333332,0.0,100.0,81.58999999999999,1216.236666666667,70.0,64.68333333333334,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,867.3299999999999,0.0,100.0,81.28333333333333,1219.7666666666669,70.0,65.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,872.2733333333334,0.0,100.0,76.54666666666667,1201.4066666666668,70.0,62.35999999999999,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,873.6866666666666,0.0,100.0,82.67999999999999,1213.41,70.0,63.99666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,894.1666666666666,0.0,100.0,77.02,1203.5233333333333,70.0,62.70333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,894.1700000000001,0.0,100.0,79.34,1191.5166666666669,70.0,61.24666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,881.4533333333334,0.0,100.0,77.77666666666667,1198.58,70.0,62.18000000000001,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,893.46,0.0,100.0,80.74666666666666,1189.3966666666668,70.0,60.92666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,907.59,0.0,100.0,79.03333333333335,1175.9799999999998,70.0,59.17333333333334,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,904.0533333333332,0.0,100.0,79.06333333333333,1168.21,70.0,58.22,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,906.1766666666666,0.0,100.0,80.22000000000001,1152.6733333333334,70.0,56.123333333333335,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,874.39,0.0,100.0,75.86,1149.1366666666663,70.0,55.29666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,882.8666666666667,0.0,100.0,79.89999999999999,1178.0966666666666,70.0,59.26333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,877.2166666666667,0.0,100.0,75.35666666666667,1179.51,70.0,59.67666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,887.1066666666667,0.0,100.0,78.95333333333333,1201.4033333333334,70.0,62.59666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,887.1033333333334,0.0,100.0,78.79333333333334,1192.2233333333334,70.0,61.53666666666667,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,884.9866666666667,0.0,100.0,78.88333333333333,1182.3333333333333,70.0,60.1,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,892.0466666666666,0.0,100.0,79.03666666666668,1172.4466666666667,70.0,58.81333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,890.6333333333333,0.0,100.0,80.2,1163.263333333333,70.0,57.46,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,853.1999999999999,0.0,100.0,74.84666666666668,1159.7333333333331,70.0,56.88666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,847.5533333333333,0.0,100.0,78.59,1168.21,70.0,58.123333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,833.4233333333333,0.0,100.0,74.79,1151.256666666667,70.0,55.9,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,858.1433333333333,0.0,100.0,76.64666666666666,1151.256666666667,70.0,55.64333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,844.02,0.0,100.0,73.31,1183.04,70.0,59.81,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,836.25,0.0,100.0,76.04333333333334,1208.4666666666667,70.0,63.580000000000005,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,841.9,0.0,100.0,75.95666666666666,1202.11,70.0,62.45,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,848.9666666666667,0.0,100.0,68.85333333333334,1041.78,70.0,41.23333333333333,74.0,70.0,72.0,70.84666666666666,84.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,794.5799999999999,0.0,79.5,62.873333333333335,793.8733333333333,70.0,7.703333333333333,74.0,70.0,72.0,71.94666666666667,84.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,856.7333333333332,0.0,89.83333333333333,65.40666666666667,888.5166666666668,70.0,19.92333333333333,74.0,70.0,72.0,70.75666666666667,84.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,875.8066666666667,0.0,100.0,66.83,946.4333333333334,70.0,28.15,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,880.7466666666666,0.0,100.0,68.22333333333334,996.5766666666668,70.0,34.55666666666667,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,892.7533333333334,0.0,100.0,69.42,1034.013333333333,70.0,40.03666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,894.8733333333333,0.0,100.0,69.54,1068.62,70.0,44.78333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,884.9900000000001,0.0,100.0,70.27999999999999,1078.51,70.0,45.99333333333334,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,892.0466666666666,0.0,100.0,70.65666666666668,1081.3333333333333,70.0,46.97666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,896.9900000000001,0.0,100.0,70.63333333333334,1072.86,70.0,45.38,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,893.4633333333333,0.0,100.0,70.15333333333332,1026.243333333333,70.0,39.0,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,885.6933333333333,0.0,100.0,70.20333333333333,1025.54,70.0,38.79,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,875.8033333333333,0.0,100.0,69.19,981.04,70.0,32.696666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,880.04,0.0,100.0,68.58666666666666,950.67,70.0,28.73,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,882.1633333333333,0.0,100.0,69.15333333333332,980.3333333333334,70.0,32.23,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,899.11,0.0,100.0,69.77,981.04,70.0,32.800000000000004,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,907.5866666666668,0.0,100.0,69.27333333333333,963.3833333333332,70.0,30.42333333333333,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,917.4766666666668,0.0,100.0,68.61666666666666,932.3066666666668,70.0,26.396666666666665,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,882.1633333333333,0.0,85.33333333333333,67.76666666666667,880.0433333333334,70.0,19.156666666666663,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,835.5433333333334,0.0,73.0,67.16666666666667,841.9,70.0,14.146666666666668,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,804.4666666666667,0.0,66.5,66.22333333333334,798.8166666666666,70.0,8.233333333333333,74.0,70.0,72.0,70.60333333333334,84.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,779.0433333333334,0.0,65.33333333333333,66.33333333333333,789.6333333333333,70.0,7.073333333333333,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,783.9866666666667,0.0,65.16666666666667,66.41000000000001,784.6933333333333,70.0,6.283333333333334,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,784.6933333333333,0.0,65.0,66.08666666666666,780.4533333333334,70.0,5.716666666666666,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,774.8033333333333,0.0,66.0,65.67,776.2166666666667,70.0,4.98,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,767.7400000000001,0.0,66.83333333333333,65.3,775.5099999999999,70.0,5.233333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,776.9200000000001,0.0,67.5,65.31666666666666,772.6833333333334,70.0,4.62,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,762.7966666666666,0.0,67.5,65.31666666666666,764.21,70.0,3.43,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,753.6166666666667,0.0,67.5,65.36,757.1466666666666,70.0,2.5,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,755.0266666666666,0.0,67.0,65.34,742.3133333333334,70.0,0.1033333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,738.0766666666667,0.0,67.33333333333333,65.25666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,745.8433333333334,0.0,68.5,65.07,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,732.4266666666666,0.0,68.83333333333333,64.95333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,744.4333333333334,0.0,69.0,64.74,739.4900000000001,70.0,0.0366666666666666,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,735.9566666666666,0.0,69.66666666666667,64.55333333333333,747.2600000000001,70.0,1.1033333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,767.7400000000001,0.0,72.83333333333333,64.22666666666667,768.4466666666667,70.0,4.05,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,776.2166666666667,0.0,73.66666666666667,63.72666666666667,775.5099999999999,70.0,5.003333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,805.88,0.0,77.5,64.81666666666666,807.29,70.0,9.446666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,858.1466666666666,0.0,83.16666666666667,65.05,856.7366666666667,70.0,15.893333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,886.4,0.0,94.66666666666669,65.37333333333333,910.4166666666666,70.0,23.32333333333333,74.0,70.0,72.0,69.35333333333334,84.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,901.2266666666668,0.0,100.0,66.45666666666666,975.39,70.0,32.03333333333333,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,908.2933333333334,0.0,100.0,67.28,1026.95,70.0,38.89666666666667,74.0,70.0,72.0,69.14666666666666,84.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,895.5799999999999,0.0,100.0,68.63333333333334,1080.63,70.0,46.63666666666666,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,897.6999999999999,0.0,100.0,72.51666666666667,1113.8266666666666,70.0,50.73333333333333,74.0,70.0,72.0,69.19666666666667,84.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,896.2866666666665,0.0,100.0,72.90333333333334,1118.0633333333333,70.0,51.49333333333333,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,888.5166666666668,0.0,100.0,73.84333333333333,1136.4266666666665,70.0,53.833333333333336,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,899.1133333333333,0.0,100.0,73.67,1159.0266666666666,70.0,56.67,74.0,70.0,72.0,69.52,84.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,887.8100000000001,0.0,100.0,73.33333333333333,1184.4533333333334,70.0,60.370000000000005,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,884.2766666666666,0.0,100.0,74.72666666666667,1195.753333333333,70.0,62.223333333333336,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,878.6300000000001,0.0,100.0,74.74666666666667,1202.8166666666666,70.0,62.82333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,887.1033333333334,0.0,100.0,75.95333333333333,1208.4666666666667,70.0,63.583333333333336,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,884.9866666666667,0.0,100.0,75.82000000000001,1201.4033333333334,70.0,62.53333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,882.8666666666667,0.0,100.0,75.82333333333334,1209.1733333333334,70.0,63.330000000000005,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,892.0500000000001,0.0,100.0,77.71666666666667,1211.2966666666666,70.0,63.72666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,881.4533333333333,0.0,100.0,78.14666666666666,1190.1066666666666,70.0,61.76666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,902.6433333333332,0.0,100.0,75.58,1208.4666666666667,70.0,63.47666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,892.0466666666666,0.0,100.0,81.06333333333333,1211.996666666667,70.0,64.16666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,899.11,0.0,100.0,75.18666666666667,1197.8733333333332,70.0,62.09,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,894.87,0.0,100.0,79.71,1188.6933333333334,70.0,60.73,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,904.06,0.0,100.0,75.83,1206.3466666666666,70.0,63.18000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,895.5833333333334,0.0,100.0,79.76666666666667,1206.3466666666666,70.0,63.21,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,895.5833333333334,0.0,100.0,79.76333333333334,1225.42,70.0,65.88666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,899.8166666666666,0.0,100.0,77.72666666666667,1201.4033333333334,70.0,62.73333333333334,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,904.7633333333332,0.0,100.0,80.40666666666667,1210.5866666666668,70.0,63.92333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,920.3,0.0,100.0,75.04333333333334,1168.21,70.0,58.19,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,911.12,0.0,100.0,80.14,1186.5733333333335,70.0,60.61333333333334,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,913.9433333333332,0.0,100.0,75.01,1173.86,70.0,58.77333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,914.65,0.0,100.0,77.80333333333334,1173.1533333333334,70.0,58.803333333333335,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,911.8233333333334,0.0,100.0,76.79333333333334,1184.4566666666667,70.0,60.43333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,921.7166666666668,0.0,100.0,77.88000000000001,1171.0333333333335,70.0,58.5,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,915.3566666666668,0.0,100.0,77.95,1193.6333333333334,70.0,61.64000000000001,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,923.1266666666668,0.0,100.0,75.91666666666667,1170.33,70.0,58.653333333333336,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,916.0633333333334,0.0,100.0,77.49333333333333,1177.3933333333334,70.0,59.04333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,923.1233333333332,0.0,100.0,76.05333333333333,1187.28,70.0,60.63666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,915.3566666666668,0.0,100.0,81.63666666666667,1185.8633333333337,70.0,60.59,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,915.3533333333334,0.0,100.0,75.09333333333333,1168.9166666666667,70.0,58.120000000000005,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,918.18,0.0,100.0,80.65333333333332,1179.513333333333,70.0,59.73,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,930.1866666666666,0.0,100.0,74.89999999999999,1172.4466666666667,70.0,58.95,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,923.8333333333334,0.0,100.0,78.48,1175.2733333333333,70.0,59.156666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,914.65,0.0,100.0,74.55,1166.7966666666669,70.0,57.870000000000005,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,913.9433333333332,0.0,100.0,78.00333333333333,1151.256666666667,70.0,55.946666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,918.1833333333334,0.0,100.0,76.35000000000001,1156.2,70.0,56.23666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,914.65,0.0,100.0,77.41333333333334,1152.6666666666667,70.0,56.0,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,910.41,0.0,100.0,77.24,1157.6166666666666,70.0,56.84666666666666,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,922.42,0.0,100.0,75.2,1133.6033333333332,70.0,53.46666666666667,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,914.65,0.0,100.0,76.25666666666667,1144.9,70.0,55.00333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,919.5933333333334,0.0,100.0,71.95333333333333,1116.65,70.0,51.22,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,922.42,0.0,100.0,72.8,1120.1833333333334,70.0,51.553333333333335,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,922.42,0.0,100.0,73.03666666666668,1151.9666666666667,70.0,55.79333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,920.3,0.0,100.0,72.78666666666668,1175.9766666666667,70.0,59.20333333333334,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,925.95,0.0,100.0,73.24,1199.99,70.0,61.656666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,913.9433333333332,0.0,100.0,73.96333333333332,1175.98,70.0,59.553333333333335,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,918.18,0.0,100.0,73.93333333333334,1176.6866666666665,70.0,59.85333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,915.3566666666668,0.0,100.0,74.45666666666666,1195.0466666666669,70.0,61.68666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,912.5333333333332,0.0,100.0,74.87333333333333,1197.87,70.0,62.21333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,913.24,0.0,100.0,74.77333333333333,1186.5733333333333,70.0,60.85999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,913.2366666666668,0.0,100.0,75.10666666666667,1165.3833333333332,70.0,57.67666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,913.94,0.0,100.0,75.42999999999999,1160.4433333333334,70.0,57.13666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,909.71,0.0,100.0,76.00333333333333,1143.486666666667,70.0,54.803333333333335,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,913.9466666666668,0.0,100.0,73.87333333333333,1110.2933333333333,70.0,50.41333333333333,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,915.3566666666668,0.0,100.0,71.35000000000001,1089.8133333333333,70.0,47.73666666666667,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,910.4133333333332,0.0,100.0,71.33666666666666,1066.503333333333,70.0,44.48333333333333,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,917.4766666666668,0.0,100.0,71.32666666666667,1053.79,70.0,42.806666666666665,74.0,70.0,72.0,70.32,84.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,914.65,0.0,100.0,70.79666666666667,1011.4133333333332,70.0,36.74666666666667,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,913.24,0.0,100.0,69.41333333333334,962.6766666666666,70.0,30.2,74.0,70.0,72.0,70.58666666666666,84.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,910.4133333333332,0.0,100.0,68.33666666666666,924.54,70.0,25.173333333333336,74.0,70.0,72.0,70.61333333333334,84.0,69.0,85.0,68.0,3910
