time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 17:15:00,883.57,0.0,86.16666666666667,67.38,877.9233333333333,70.0,18.80333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,850.3766666666667,0.0,75.33333333333333,67.26666666666667,841.9033333333333,70.0,13.956666666666669,74.0,70.0,72.0,70.66000000000001,84.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,802.35,0.0,70.16666666666667,66.58666666666666,805.1733333333333,70.0,8.906666666666666,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,769.86,0.0,65.0,65.76333333333334,770.57,70.0,4.09,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,751.4966666666666,0.0,63.66666666666666,65.39333333333333,756.44,70.0,2.27,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,755.7366666666667,0.0,63.66666666666666,60.99333333333333,759.2666666666668,70.0,2.876666666666667,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,825.66,0.0,72.16666666666667,58.86333333333334,824.2433333333333,70.0,11.63,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,884.9866666666667,0.0,82.33333333333333,59.71333333333334,890.64,70.0,21.03333333333333,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,912.5333333333332,0.0,96.83333333333331,60.68666666666667,945.7266666666668,70.0,27.896666666666665,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,906.8833333333332,0.0,100.0,61.616666666666674,994.46,70.0,34.53,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,911.12,0.0,100.0,62.620000000000005,1036.13,70.0,40.056666666666665,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,921.7133333333333,0.0,100.0,65.06,1094.0466666666666,70.0,48.22,74.0,70.0,72.0,69.15666666666668,84.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,928.07,0.0,100.0,68.47,1119.4766666666667,70.0,51.373333333333335,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,940.78,0.0,100.0,67.37333333333333,1120.18,70.0,51.556666666666665,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,935.1333333333332,0.0,100.0,72.61333333333334,1134.3066666666666,70.0,53.446666666666665,74.0,70.0,72.0,69.57000000000001,84.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,961.2633333333332,0.0,100.0,73.08,1077.8,70.0,45.84666666666666,74.0,70.0,72.0,70.03333333333332,84.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,971.15,0.0,100.0,70.31666666666666,1023.42,70.0,38.486666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,961.2666666666668,0.0,100.0,69.45333333333333,983.8666666666668,70.0,33.43333333333333,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,946.4366666666666,0.0,90.66666666666669,68.81,942.9,70.0,27.413333333333338,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,904.0533333333332,0.0,78.16666666666667,68.02666666666667,912.53,70.0,23.50333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,891.3433333333332,0.0,75.33333333333333,67.57333333333332,888.52,70.0,20.37333333333333,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,868.7433333333333,0.0,72.5,66.60000000000001,860.9733333333334,70.0,16.61,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,831.3066666666667,0.0,70.16666666666667,66.17,834.1333333333333,70.0,12.653333333333334,74.0,70.0,72.0,70.49000000000001,84.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,812.2400000000001,0.0,67.16666666666667,65.50333333333333,809.41,70.0,9.623333333333331,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,808.7033333333333,0.0,67.33333333333333,65.14333333333333,811.5300000000001,70.0,10.016666666666667,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,835.5466666666667,0.0,69.0,65.30666666666667,824.9499999999999,70.0,11.85,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,823.5366666666667,0.0,68.33333333333333,64.70666666666666,826.3666666666667,70.0,11.876666666666669,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,856.7333333333332,0.0,70.83333333333333,65.16333333333334,848.9633333333333,70.0,14.853333333333332,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,881.4566666666666,0.0,75.16666666666667,65.24666666666667,891.34,70.0,20.64,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,930.8933333333332,0.0,80.5,65.47333333333333,934.4266666666666,70.0,26.296666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,960.56,0.0,96.83333333333331,66.39666666666666,995.1666666666666,70.0,34.93,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,959.1433333333334,0.0,100.0,67.35333333333334,1035.4266666666665,70.0,40.27333333333333,74.0,70.0,72.0,69.30333333333333,84.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,941.4866666666668,0.0,100.0,69.64333333333333,1101.82,70.0,48.86333333333334,74.0,70.0,72.0,69.15,84.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,940.7833333333332,0.0,100.0,72.79666666666667,1121.5966666666666,70.0,52.31666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,949.9633333333333,0.0,100.0,73.29,1138.5433333333333,70.0,54.02666666666667,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,936.5433333333334,0.0,100.0,73.17666666666666,1171.0366666666666,70.0,58.38999999999999,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,927.3633333333332,0.0,100.0,73.05666666666667,1192.93,70.0,61.223333333333336,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,918.18,0.0,100.0,74.13333333333334,1202.11,70.0,62.583333333333336,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,915.3533333333334,0.0,100.0,75.12333333333333,1205.64,70.0,63.14000000000001,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,904.76,0.0,100.0,76.07333333333334,1207.0533333333333,70.0,63.41333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,906.1766666666666,0.0,100.0,76.0,1204.9366666666667,70.0,62.946666666666665,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,912.53,0.0,100.0,72.96,1199.2866666666666,70.0,62.25,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,911.12,0.0,100.0,75.19333333333333,1205.6433333333334,70.0,63.27,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,914.6533333333332,0.0,100.0,75.23666666666666,1204.9333333333334,70.0,63.07666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,927.3666666666668,0.0,100.0,76.46666666666667,1207.76,70.0,63.39666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,924.5366666666667,0.0,100.0,76.89,1210.5866666666668,70.0,63.78666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,931.5966666666668,0.0,100.0,76.8,1209.88,70.0,63.67333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,921.7133333333336,0.0,100.0,76.85333333333334,1213.4133333333332,70.0,64.38,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,933.0133333333332,0.0,100.0,76.70666666666666,1219.77,70.0,65.1,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,924.5366666666667,0.0,100.0,79.18333333333334,1226.83,70.0,65.95,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,933.0133333333332,0.0,100.0,77.10000000000001,1189.3966666666668,70.0,61.19,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,918.18,0.0,100.0,77.77,1212.7066666666667,70.0,64.17,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,921.0033333333334,0.0,100.0,79.37,1183.0433333333333,70.0,60.086666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,932.3066666666668,0.0,100.0,77.62666666666667,1208.4666666666667,70.0,63.38333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,928.7766666666666,0.0,100.0,77.24,1184.4533333333331,70.0,60.45666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,916.7666666666668,0.0,100.0,78.53,1208.47,70.0,63.48,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,931.6,0.0,100.0,75.77,1187.28,70.0,60.60999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,924.5366666666667,0.0,100.0,76.89999999999999,1215.53,70.0,64.5,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,922.42,0.0,100.0,79.38,1188.6933333333334,70.0,60.80666666666667,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,939.37,0.0,100.0,75.26,1190.81,70.0,61.01666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,918.8866666666668,0.0,100.0,75.56,1191.5166666666669,70.0,61.083333333333336,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,918.8866666666668,0.0,100.0,79.00333333333333,1190.1033333333337,70.0,61.36333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,932.3066666666668,0.0,100.0,74.8,1171.74,70.0,58.623333333333335,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,929.4833333333332,0.0,100.0,77.57,1168.21,70.0,58.10333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,921.7133333333336,0.0,100.0,77.21,1162.56,70.0,57.196666666666665,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,930.1866666666666,0.0,100.0,75.13000000000001,1144.9,70.0,54.91333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,932.3033333333332,0.0,100.0,77.44,1147.7266666666667,70.0,55.44333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,921.71,0.0,100.0,74.57333333333334,1140.6633333333332,70.0,54.35,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,920.2966666666669,0.0,100.0,76.48333333333333,1130.07,70.0,53.120000000000005,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,913.9466666666668,0.0,100.0,75.89999999999999,1139.253333333333,70.0,54.17,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,910.4133333333332,0.0,100.0,73.72666666666667,1115.24,70.0,50.88,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,915.3566666666668,0.0,100.0,77.83333333333333,1136.4233333333334,70.0,54.13666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,916.77,0.0,100.0,73.43333333333334,1120.8866666666663,70.0,51.836666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,912.5333333333332,0.0,100.0,72.68,1151.9666666666667,70.0,55.85333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,912.5333333333332,0.0,100.0,74.53666666666668,1166.7966666666669,70.0,58.07666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,919.5966666666668,0.0,100.0,75.78333333333333,1137.1333333333334,70.0,53.96666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,921.0066666666668,0.0,100.0,76.11666666666666,1115.9466666666667,70.0,51.10333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,913.2366666666668,0.0,100.0,70.17666666666666,1091.93,70.0,47.696666666666665,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,905.47,0.0,100.0,76.21333333333332,1114.5333333333335,70.0,51.07,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,908.2933333333334,0.0,100.0,70.66333333333334,1120.1833333333334,70.0,51.41666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,900.5266666666666,0.0,100.0,76.42,1123.01,70.0,52.26333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,915.3566666666668,0.0,100.0,68.39333333333333,1079.2166666666667,70.0,45.85,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,906.88,0.0,100.0,71.04666666666667,1109.5866666666668,70.0,50.21333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,908.2966666666666,0.0,100.0,73.52666666666666,1115.9433333333334,70.0,51.153333333333336,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,904.76,0.0,100.0,73.49666666666667,1110.2933333333333,70.0,50.24333333333333,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,904.76,0.0,100.0,73.04,1107.4666666666667,70.0,50.4,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,899.11,0.0,100.0,69.42,1087.6933333333334,70.0,47.24666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,896.9933333333333,0.0,100.0,70.01,1080.63,70.0,46.26333333333334,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,892.0500000000001,0.0,100.0,70.46,1078.51,70.0,45.973333333333336,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,904.0533333333332,0.0,100.0,70.28,1063.68,70.0,43.9,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,907.5866666666668,0.0,100.0,69.49,1029.7733333333333,70.0,39.35666666666666,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,906.1733333333332,0.0,100.0,68.43,1000.82,70.0,35.333333333333336,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,911.1166666666668,0.0,94.16666666666669,66.78333333333333,916.06,70.0,24.21,74.0,70.0,72.0,70.73666666666666,84.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,901.9366666666666,0.0,86.0,67.09333333333332,908.2933333333334,70.0,22.97,74.0,70.0,72.0,70.51666666666667,84.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,906.1733333333332,0.0,84.83333333333333,66.90666666666667,897.6999999999999,70.0,21.566666666666663,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,855.3233333333334,0.0,76.5,66.40333333333334,856.7333333333332,70.0,16.09,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,820.71,0.0,71.16666666666667,66.01,809.41,70.0,9.576666666666666,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,771.98,0.0,66.16666666666667,65.14333333333333,772.6833333333334,70.0,4.673333333333333,74.0,70.0,72.0,70.62333333333333,84.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,749.3766666666667,0.0,63.66666666666666,64.83333333333333,747.9633333333335,70.0,1.4566666666666668,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,737.37,0.0,62.333333333333336,65.03666666666668,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.62333333333333,84.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,740.1933333333333,0.0,63.0,65.25,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.64333333333333,84.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,743.02,0.0,63.0,65.48666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,730.3066666666667,0.0,63.0,65.7,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.71666666666667,84.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,740.9033333333333,0.0,62.66666666666666,66.03333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.81666666666666,84.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,740.1933333333333,0.0,62.5,65.47,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,735.2533333333334,0.0,63.0,65.14999999999999,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,746.5500000000001,0.0,62.833333333333336,65.23333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,742.3166666666666,0.0,63.0,65.15666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.95666666666666,84.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,739.4900000000001,0.0,63.0,65.23,739.4900000000001,70.0,0.0,74.0,70.0,72.0,71.00666666666666,84.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,737.37,0.0,62.833333333333336,64.94666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,71.02333333333333,84.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,739.4866666666667,0.0,63.0,64.25666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.89666666666666,84.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,737.37,0.0,62.333333333333336,63.120000000000005,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.77333333333333,84.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,733.84,0.0,61.833333333333336,62.14333333333334,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,743.7266666666668,0.0,61.5,62.14666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,740.9,0.0,61.5,61.1,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,770.5633333333334,0.0,67.83333333333333,56.98333333333333,781.16,70.0,6.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,873.6833333333334,0.0,91.0,59.35333333333333,894.1666666666666,70.0,20.9,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,866.6233333333333,0.0,100.0,61.23,954.91,70.0,29.30666666666667,74.0,70.0,72.0,69.09666666666668,84.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,871.5666666666666,0.0,100.0,62.01,987.4,70.0,33.73333333333333,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,879.3333333333334,0.0,100.0,62.78,1045.3133333333333,70.0,41.55,74.0,70.0,72.0,69.12333333333333,84.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,887.1066666666666,0.0,100.0,66.46333333333332,1110.996666666667,70.0,50.25333333333333,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,892.0500000000001,0.0,100.0,68.31,1144.1966666666667,70.0,54.73666666666667,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,892.0499999999998,0.0,100.0,69.54,1180.92,70.0,59.673333333333325,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,895.5799999999999,0.0,100.0,72.67666666666668,1160.44,70.0,57.04,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,911.6525,0.0,100.0,73.15,1123.5375,70.0,52.065,74.0,70.0,72.0,69.91499999999999,84.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,917.4733333333334,0.0,100.0,70.31333333333333,1106.763333333333,70.0,49.81333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,906.1733333333332,0.0,100.0,72.74666666666667,1112.41,70.0,50.51666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,911.8266666666668,0.0,100.0,72.92,1111.7033333333334,70.0,50.53333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,919.5933333333334,0.0,100.0,71.94666666666667,1109.5866666666668,70.0,50.15,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,907.5866666666668,0.0,100.0,72.25666666666667,1109.5866666666668,70.0,50.13,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,899.82,0.0,100.0,73.09333333333333,1112.41,70.0,50.406666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,909.0,0.0,100.0,71.87,1110.29,70.0,50.23666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,913.24,0.0,100.0,72.56333333333333,1111.7033333333334,70.0,50.41333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,911.12,0.0,100.0,71.90666666666667,1110.996666666667,70.0,50.26,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,913.9466666666668,0.0,100.0,72.88333333333334,1112.41,70.0,50.64333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,904.0566666666668,0.0,100.0,72.92333333333333,1114.53,70.0,50.88,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,915.3533333333334,0.0,100.0,72.76666666666667,1118.7700000000002,70.0,51.45666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,908.2933333333334,0.0,100.0,72.76,1118.0633333333335,70.0,51.31666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,904.7633333333332,0.0,100.0,72.70333333333333,1116.65,70.0,51.21,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,903.3533333333334,0.0,100.0,73.11,1141.3733333333332,70.0,54.51666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,902.6433333333332,0.0,100.0,72.87666666666667,1149.14,70.0,55.46,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,902.6466666666666,0.0,100.0,72.96666666666667,1181.63,70.0,59.8,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,909.7066666666666,0.0,100.0,74.34333333333335,1203.5233333333333,70.0,62.73666666666667,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,904.76,0.0,100.0,77.04666666666667,1218.3533333333332,70.0,64.93,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,921.0066666666668,0.0,100.0,77.26,1218.3566666666666,70.0,65.02,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,914.6533333333332,0.0,100.0,77.08999999999999,1221.18,70.0,65.27,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,925.2466666666666,0.0,100.0,77.13333333333334,1232.4833333333331,70.0,66.71,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,918.8866666666668,0.0,100.0,77.29666666666667,1238.8366666666668,70.0,67.58,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,921.7133333333336,0.0,100.0,79.67333333333333,1252.26,70.0,69.33666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,918.18,0.0,100.0,79.04,1246.61,70.0,68.59333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,917.4766666666668,0.0,100.0,77.47333333333333,1238.84,70.0,67.83999999999999,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,911.8266666666668,0.0,100.0,78.95333333333333,1253.67,70.0,69.03,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,916.7666666666668,0.0,100.0,84.26666666666667,1235.3066666666666,70.0,67.05,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,939.37,0.0,100.0,78.12666666666667,1245.9,70.0,68.68333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,927.3633333333332,0.0,100.0,84.13333333333333,1226.8300000000002,70.0,65.96666666666667,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,943.61,0.0,100.0,74.87666666666667,1210.59,70.0,63.85333333333333,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,928.0666666666666,0.0,100.0,80.64333333333333,1204.9366666666667,70.0,63.28,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,935.1333333333332,0.0,100.0,76.55,1209.1733333333334,70.0,63.370000000000005,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,945.02,0.0,100.0,76.71666666666667,1197.8766666666668,70.0,62.19,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,930.19,0.0,100.0,80.34,1214.12,70.0,64.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,943.61,0.0,100.0,75.38,1170.3266666666668,70.0,58.54,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,935.84,0.0,100.0,77.67666666666666,1190.1033333333332,70.0,60.9,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,952.0833333333334,0.0,100.0,73.04,1166.09,70.0,57.71333333333333,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,937.25,0.0,100.0,80.28666666666666,1175.27,70.0,59.120000000000005,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,933.0133333333332,0.0,100.0,73.64333333333333,1154.0866666666668,70.0,56.32,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,937.9566666666666,0.0,100.0,79.89666666666666,1151.256666666667,70.0,55.76333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,936.5466666666666,0.0,100.0,75.45333333333333,1145.6066666666666,70.0,54.84,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,931.6,0.0,100.0,78.26333333333334,1115.9433333333334,70.0,51.14666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,935.84,0.0,100.0,76.9,1150.55,70.0,55.57333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,940.7833333333332,0.0,100.0,72.65666666666667,1118.7666666666669,70.0,51.14666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,933.72,0.0,100.0,78.14,1138.5466666666666,70.0,53.69,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,936.5433333333334,0.0,100.0,73.92666666666666,1094.753333333333,70.0,48.17666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,929.48,0.0,100.0,69.10333333333334,1091.93,70.0,47.84666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,929.4833333333332,0.0,100.0,68.27333333333333,1091.22,70.0,47.8,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,926.6566666666668,0.0,100.0,71.29666666666667,1151.9633333333334,70.0,55.71333333333334,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,921.71,0.0,100.0,71.45,1193.6366666666663,70.0,61.44,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,923.1266666666668,0.0,100.0,72.91333333333334,1205.64,70.0,62.96666666666667,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,925.2466666666668,0.0,100.0,71.94,1183.0433333333333,70.0,60.20333333333334,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,928.07,0.0,100.0,72.56666666666666,1199.99,70.0,62.35,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,919.5966666666668,0.0,100.0,77.38,1206.3466666666666,70.0,63.16333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,916.77,0.0,100.0,73.36,1188.69,70.0,60.91666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,916.77,0.0,100.0,73.78333333333333,1175.2700000000002,70.0,59.30666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,906.8833333333332,0.0,100.0,74.21,1137.1333333333334,70.0,53.903333333333336,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,901.9366666666666,0.0,100.0,71.62333333333333,1109.5866666666668,70.0,49.92333333333334,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,897.6999999999999,0.0,100.0,70.39333333333333,1084.8666666666666,70.0,46.95333333333334,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,910.4133333333332,0.0,100.0,67.23333333333333,1067.2066666666667,70.0,44.41333333333333,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,911.12,0.0,100.0,67.56333333333333,1112.4133333333332,70.0,50.56666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,906.88,0.0,100.0,68.91,1113.8233333333335,70.0,50.74666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,913.24,0.0,100.0,68.73,1113.1166666666668,70.0,50.69333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,904.0566666666668,0.0,100.0,67.26333333333334,1108.88,70.0,50.10999999999999,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,899.8166666666666,0.0,100.0,67.49,1106.76,70.0,49.85333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,890.6366666666667,0.0,100.0,65.97333333333334,1105.35,70.0,49.53,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,880.7466666666668,0.0,100.0,64.67,1090.5166666666669,70.0,47.46,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,873.6866666666666,0.0,100.0,64.89666666666666,1103.9399999999998,70.0,49.38666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,870.1533333333333,0.0,100.0,65.08999999999999,1099.7,70.0,48.99333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,875.0966666666667,0.0,100.0,64.81,1047.4333333333332,70.0,42.20333333333333,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,874.3933333333334,0.0,100.0,63.656666666666666,996.5766666666668,70.0,35.06,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,880.0433333333334,0.0,100.0,63.68,983.8666666666668,70.0,33.26666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,882.16,0.0,100.0,64.18333333333334,1019.1833333333334,70.0,38.03,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,883.5733333333334,0.0,100.0,64.53666666666668,1054.496666666667,70.0,42.68666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,892.0500000000001,0.0,100.0,65.26,1064.3866666666663,70.0,44.03666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,892.7566666666667,0.0,100.0,65.50333333333333,1071.4433333333334,70.0,45.07,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,888.5166666666668,0.0,100.0,65.42666666666666,1078.51,70.0,45.76666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,891.3466666666667,0.0,100.0,65.36,1086.986666666667,70.0,47.07666666666668,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,897.6966666666667,0.0,100.0,65.33,1096.1666666666667,70.0,48.403333333333336,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,894.1666666666666,0.0,100.0,65.08999999999999,1106.76,70.0,49.76,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,894.8733333333333,0.0,100.0,66.55,1103.23,70.0,49.27,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,892.0500000000001,0.0,100.0,66.56666666666666,1104.6433333333334,70.0,49.48666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,904.7633333333332,0.0,100.0,64.78666666666666,1099.7,70.0,48.81666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,909.0,0.0,100.0,65.54,1105.35,70.0,49.656666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,911.12,0.0,100.0,65.38,1107.4666666666667,70.0,49.96333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,913.9433333333332,0.0,100.0,66.99,1115.236666666667,70.0,50.93,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,916.0633333333334,0.0,100.0,68.46,1127.243333333333,70.0,52.48666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,921.0066666666668,0.0,100.0,68.32,1114.53,70.0,50.82333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,919.5933333333334,0.0,100.0,68.27,1113.8233333333335,70.0,50.85,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,913.2366666666668,0.0,100.0,68.31666666666666,1117.3566666666668,70.0,51.16666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,916.77,0.0,100.0,68.17333333333333,1137.84,70.0,53.586666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,914.65,0.0,100.0,68.04333333333334,1154.79,70.0,56.32666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,904.0566666666668,0.0,100.0,67.81666666666666,1173.86,70.0,58.89000000000001,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,904.7633333333332,0.0,100.0,70.23666666666666,1204.23,70.0,62.96,74.0,70.0,72.0,69.65666666666667,84.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,903.35,0.0,100.0,71.53,1209.1733333333334,70.0,63.86666666666667,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,909.0,0.0,100.0,71.28000000000002,1224.006666666667,70.0,65.46,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,895.5799999999999,0.0,100.0,71.58666666666666,1248.0200000000002,70.0,68.98333333333333,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,899.82,0.0,100.0,73.25333333333333,1250.8466666666666,70.0,69.30666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,889.2233333333334,0.0,100.0,75.64333333333333,1262.1433333333332,70.0,70.82000000000001,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,896.2833333333333,0.0,100.0,75.58999999999999,1256.496666666667,70.0,69.92999999999999,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,887.1033333333334,0.0,100.0,74.25333333333333,1259.32,70.0,70.08666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,889.9333333333334,0.0,100.0,75.52333333333333,1260.03,70.0,70.38,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,891.3433333333332,0.0,100.0,75.54666666666667,1255.0866666666668,70.0,69.85333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,889.93,0.0,100.0,75.52,1254.38,70.0,69.78666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,902.6433333333332,0.0,100.0,75.54666666666667,1254.38,70.0,69.82,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,890.6333333333333,0.0,100.0,75.64,1254.38,70.0,69.80333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,893.4633333333333,0.0,100.0,75.54666666666667,1254.38,70.0,69.81,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,888.5166666666668,0.0,100.0,72.60666666666667,1245.1933333333334,70.0,68.50333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,892.7533333333334,0.0,100.0,75.42,1259.3166666666666,70.0,70.39333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,889.93,0.0,100.0,75.44333333333334,1256.5,70.0,70.17,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,885.6933333333333,0.0,100.0,75.41000000000001,1257.2033333333331,70.0,70.23333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,880.75,0.0,100.0,75.5,1257.9066666666663,70.0,70.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,886.4,0.0,100.0,75.58,1257.9066666666663,70.0,70.39,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,885.6933333333333,0.0,100.0,75.58666666666666,1257.2,70.0,70.07666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,884.2800000000001,0.0,100.0,74.21666666666665,1253.6733333333334,70.0,69.54333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,860.9699999999999,0.0,100.0,75.61,1256.5,70.0,70.05666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,861.68,0.0,100.0,75.38666666666667,1252.9666666666667,70.0,69.55,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,830.6,0.0,100.0,74.92,1256.5,70.0,69.92,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,795.9900000000001,0.0,100.0,75.20333333333333,1255.7933333333333,70.0,69.94666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,876.5099999999999,0.0,100.0,77.14333333333333,1215.53,70.0,64.83999999999999,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,894.17,0.0,100.0,73.7,1171.74,70.0,58.69,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,892.0500000000001,0.0,100.0,74.10000000000001,1147.7266666666667,70.0,55.36000000000001,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,901.9366666666666,0.0,100.0,74.16333333333334,1123.7133333333334,70.0,52.02,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,895.5799999999999,0.0,100.0,71.04333333333334,1109.5866666666668,70.0,50.21333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,900.5233333333332,0.0,100.0,69.22,1104.6433333333334,70.0,49.30666666666667,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,887.8133333333334,0.0,100.0,69.88333333333334,1102.5233333333333,70.0,49.13,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,896.9933333333333,0.0,100.0,68.27666666666666,1107.47,70.0,49.836666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,798.8166666666666,0.0,100.0,68.27666666666666,1165.3833333333332,70.0,57.51333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,779.04,0.0,100.0,71.45,1213.4133333333332,70.0,64.10666666666667,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,757.8533333333334,0.0,100.0,71.81666666666666,1221.18,70.0,65.14666666666666,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,759.2633333333333,0.0,100.0,71.75666666666666,1231.7766666666666,70.0,66.63,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,753.6133333333333,0.0,100.0,71.78666666666668,1248.02,70.0,68.76666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,771.2733333333332,0.0,100.0,73.31,1250.8466666666666,70.0,69.19333333333333,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,822.1266666666667,0.0,100.0,76.09666666666666,1252.26,70.0,69.54333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,854.6133333333333,0.0,100.0,74.98333333333333,1253.6666666666667,70.0,69.64666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,863.09,0.0,100.0,74.96,1254.3766666666668,70.0,69.82333333333334,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,860.2666666666668,0.0,100.0,74.76333333333334,1251.5533333333335,70.0,69.48,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,860.9699999999999,0.0,100.0,74.36333333333333,1250.8466666666666,70.0,69.41666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,858.8533333333334,0.0,100.0,73.97333333333334,1252.26,70.0,69.45666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,848.2566666666667,0.0,100.0,73.88666666666667,1252.26,70.0,69.98666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,841.1966666666667,0.0,100.0,75.69,1282.6266666666668,70.0,73.52666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,845.4333333333334,0.0,100.0,75.96666666666665,1291.8133333333335,70.0,74.83,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,846.8466666666667,0.0,100.0,77.62666666666667,1299.5766666666666,70.0,75.72666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,839.7833333333333,0.0,100.0,76.41666666666667,1283.3333333333333,70.0,73.83666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,860.2666666666668,0.0,100.0,76.25,1281.92,70.0,73.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,863.7966666666666,0.0,100.0,76.67666666666666,1265.6766666666665,70.0,71.29333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,859.56,0.0,100.0,76.90666666666667,1255.79,70.0,70.06666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,854.6166666666667,0.0,100.0,75.14999999999999,1250.8466666666666,70.0,69.39999999999999,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,859.56,0.0,100.0,74.48,1250.8466666666666,70.0,69.27333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,872.9766666666668,0.0,100.0,74.30333333333333,1252.256666666667,70.0,69.47666666666667,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,864.5033333333334,0.0,100.0,72.85000000000001,1240.9533333333334,70.0,67.92666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,871.5666666666666,0.0,100.0,72.75333333333333,1243.0733333333335,70.0,67.93666666666667,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,860.9733333333334,0.0,100.0,72.68666666666667,1235.3066666666666,70.0,67.26,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,868.7433333333333,0.0,100.0,72.79,1226.1233333333332,70.0,65.87333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,881.4533333333334,0.0,100.0,72.79,1214.8266666666666,70.0,64.49,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,870.1533333333333,0.0,100.0,72.55666666666666,1206.3466666666666,70.0,63.29,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,870.86,0.0,100.0,69.87666666666667,1204.9333333333334,70.0,62.873333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,863.7966666666666,0.0,100.0,72.35000000000001,1219.0633333333333,70.0,64.95333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,856.7333333333332,0.0,100.0,71.98333333333333,1218.36,70.0,64.88666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,836.9566666666666,0.0,100.0,71.69,1226.83,70.0,66.04333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,784.6933333333333,0.0,100.0,73.87666666666667,1250.14,70.0,69.16666666666667,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,772.6833333333334,0.0,100.0,74.42666666666666,1252.26,70.0,69.39333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,785.3966666666666,0.0,100.0,73.65666666666668,1255.0833333333333,70.0,69.77333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,772.6833333333334,0.0,100.0,75.55666666666667,1261.4366666666667,70.0,70.81333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,760.68,0.0,100.0,75.33666666666666,1265.6766666666665,70.0,71.35000000000001,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,750.7866666666667,0.0,100.0,75.30333333333333,1274.1533333333334,70.0,72.19333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,797.4033333333333,0.0,100.0,77.68333333333334,1263.5566666666666,70.0,70.71333333333332,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,853.9066666666666,0.0,100.0,76.10666666666667,1238.13,70.0,67.58333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,869.4466666666667,0.0,100.0,76.22666666666667,1209.88,70.0,63.78333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,875.8033333333333,0.0,100.0,73.17333333333333,1201.4033333333334,70.0,62.61333333333334,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,875.1,0.0,100.0,74.35666666666667,1194.34,70.0,61.626666666666665,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,868.0333333333333,0.0,100.0,72.97,1187.28,70.0,60.6,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,865.21,0.0,100.0,73.16666666666667,1184.4566666666667,70.0,60.370000000000005,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,872.9766666666668,0.0,100.0,73.25666666666667,1177.3933333333334,70.0,59.3,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,868.0333333333333,0.0,100.0,73.27,1169.62,70.0,58.35999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,880.0433333333334,0.0,100.0,73.17333333333333,1161.8566666666668,70.0,57.3,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,879.3333333333334,0.0,100.0,73.27333333333333,1141.37,70.0,54.45333333333334,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,878.6300000000001,0.0,100.0,73.28666666666668,1122.3,70.0,51.93333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,874.39,0.0,100.0,70.15666666666667,1108.1733333333334,70.0,50.123333333333335,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,877.2166666666667,0.0,100.0,73.19666666666666,1116.65,70.0,51.1,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,869.4466666666667,0.0,100.0,69.44,1109.5833333333333,70.0,50.07,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,863.7966666666666,0.0,100.0,73.11666666666666,1115.9433333333334,70.0,50.94,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,869.4499999999999,0.0,100.0,71.41666666666667,1119.4766666666667,70.0,51.41666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,862.3866666666667,0.0,100.0,72.94,1123.01,70.0,52.05666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,870.1566666666668,0.0,100.0,72.74666666666667,1124.4233333333334,70.0,52.153333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,861.68,0.0,100.0,72.74666666666667,1128.6533333333334,70.0,52.74,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,865.21,0.0,100.0,72.72333333333334,1132.1866666666667,70.0,53.196666666666665,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,864.5033333333334,0.0,100.0,72.68666666666667,1136.4266666666665,70.0,53.78666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,856.0300000000001,0.0,100.0,72.7,1138.5466666666666,70.0,54.17333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,857.4399999999999,0.0,100.0,72.61333333333333,1156.2033333333331,70.0,56.51666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,856.0266666666666,0.0,100.0,72.53333333333333,1165.3833333333334,70.0,57.72666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,848.2566666666667,0.0,100.0,72.52333333333333,1173.86,70.0,58.82,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,813.65,0.0,100.0,72.44666666666667,1183.746666666667,70.0,60.24,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,770.5666666666666,0.0,100.0,74.93666666666667,1202.8166666666666,70.0,62.64666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,780.81,0.0,100.0,74.35499999999999,1202.465,70.0,62.75,74.0,70.0,72.0,69.845,84.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,757.1466666666666,0.0,100.0,73.74333333333333,1202.11,70.0,62.68333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,758.56,0.0,100.0,75.22333333333334,1209.88,70.0,63.76,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,756.44,0.0,100.0,76.73,1222.59,70.0,65.46666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4234
