time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 02:15:00,748.6700000000001,0.0,100.0,76.7,1226.83,70.0,66.39333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,761.3866666666667,0.0,100.0,76.85000000000001,1228.243333333333,70.0,66.24333333333334,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,749.38,0.0,100.0,76.84666666666666,1223.2966666666666,70.0,65.53333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,762.7966666666666,0.0,100.0,77.02666666666666,1222.59,70.0,65.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,757.8533333333334,0.0,100.0,76.94,1221.8833333333332,70.0,65.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,749.3766666666667,0.0,100.0,76.94333333333333,1221.8833333333332,70.0,65.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,757.1466666666666,0.0,100.0,76.83333333333333,1221.8833333333332,70.0,65.38333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,752.1999999999999,0.0,100.0,76.80666666666667,1222.59,70.0,65.44666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,749.3766666666667,0.0,100.0,73.44,1183.746666666667,70.0,60.25333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,755.7366666666667,0.0,100.0,72.42333333333333,1172.4466666666667,70.0,58.54666666666666,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,743.7233333333334,0.0,100.0,72.48333333333333,1175.98,70.0,59.16666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,749.38,0.0,100.0,72.51666666666667,1175.98,70.0,59.13333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,751.4966666666668,0.0,100.0,72.60333333333334,1186.57,70.0,60.583333333333336,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,763.5033333333332,0.0,100.0,72.72333333333334,1187.2766666666666,70.0,60.74666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,748.6700000000001,0.0,100.0,72.79666666666667,1187.2766666666666,70.0,60.78,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,755.7333333333332,0.0,100.0,72.81333333333333,1180.9233333333334,70.0,59.69,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,750.7933333333334,0.0,100.0,72.90666666666667,1187.9833333333331,70.0,60.68000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,750.0833333333334,0.0,100.0,73.07333333333334,1186.57,70.0,60.66666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,752.2033333333334,0.0,100.0,73.11666666666666,1186.57,70.0,60.723333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,747.2566666666667,0.0,100.0,73.28666666666668,1185.8633333333337,70.0,60.56999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,759.2633333333333,0.0,100.0,73.36,1176.6833333333334,70.0,59.32333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,762.0933333333332,0.0,100.0,73.58333333333333,1173.1533333333334,70.0,58.97,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,759.2666666666668,0.0,100.0,73.75,1168.21,70.0,57.973333333333336,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,753.6166666666667,0.0,100.0,73.82666666666667,1159.03,70.0,56.876666666666665,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,759.2666666666668,0.0,100.0,73.90666666666667,1151.9633333333334,70.0,56.07666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,757.1466666666666,0.0,100.0,73.71666666666665,1129.3633333333337,70.0,52.78333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,765.62,0.0,100.0,73.60666666666667,1127.243333333333,70.0,52.50666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,759.2666666666668,0.0,100.0,73.57000000000001,1123.7133333333334,70.0,52.083333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,767.0333333333333,0.0,100.0,73.42333333333333,1118.7700000000002,70.0,51.35,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,753.6166666666667,0.0,100.0,73.12333333333333,1118.7700000000002,70.0,51.54333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,760.68,0.0,100.0,72.97333333333334,1180.9266666666665,70.0,59.52333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,752.2033333333334,0.0,100.0,77.31333333333333,1212.0,70.0,63.85666666666666,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,761.3866666666667,0.0,100.0,77.14333333333333,1217.65,70.0,64.75,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,763.5033333333332,0.0,100.0,76.98666666666666,1232.4833333333331,70.0,66.74333333333334,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,758.5600000000001,0.0,100.0,79.07666666666667,1244.49,70.0,68.54333333333334,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,755.0266666666666,0.0,100.0,76.42333333333333,1245.9,70.0,68.69333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,772.6866666666666,0.0,100.0,79.04666666666667,1252.9666666666667,70.0,69.52,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,767.7399999999999,0.0,100.0,78.97666666666667,1253.67,70.0,69.76666666666667,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,758.5566666666667,0.0,100.0,79.70666666666666,1257.9066666666668,70.0,70.33333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,770.5633333333334,0.0,100.0,79.35666666666667,1255.79,70.0,69.93333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,783.9866666666667,0.0,100.0,78.97333333333333,1258.6133333333337,70.0,70.24666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,783.9866666666667,0.0,100.0,78.88,1275.5666666666666,70.0,72.60666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,779.0433333333334,0.0,100.0,78.83666666666666,1280.51,70.0,73.67,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,787.5166666666668,0.0,100.0,78.64999999999999,1291.1066666666666,70.0,74.72000000000001,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,795.9933333333333,0.0,100.0,79.47666666666667,1295.34,70.0,75.34666666666668,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,803.7633333333333,0.0,100.0,78.59666666666666,1286.8666666666668,70.0,74.15666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,790.3433333333334,0.0,100.0,78.71333333333332,1285.4533333333334,70.0,73.93333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,800.23,0.0,100.0,78.73666666666666,1284.04,70.0,73.80666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,800.2333333333332,0.0,100.0,78.66333333333334,1284.04,70.0,73.80666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,795.2866666666665,0.0,100.0,78.66000000000001,1277.6833333333334,70.0,72.97333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,812.9433333333333,0.0,100.0,79.37333333333333,1261.4399999999998,70.0,70.77,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,798.82,0.0,100.0,77.19,1250.8466666666666,70.0,69.34333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,823.54,0.0,100.0,75.62,1248.7266666666667,70.0,68.83,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,803.7633333333333,0.0,100.0,76.25333333333333,1250.8433333333332,70.0,69.3,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,820.0066666666667,0.0,100.0,77.21666666666665,1252.9666666666667,70.0,69.51333333333334,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,817.8866666666667,0.0,100.0,78.54666666666667,1255.0866666666668,70.0,69.86666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,813.65,0.0,100.0,78.09333333333333,1256.5,70.0,70.08999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,805.8833333333333,0.0,100.0,77.47333333333334,1267.7933333333333,70.0,71.54666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,873.6833333333334,0.0,100.0,83.14,1264.263333333333,70.0,71.16000000000001,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,908.2933333333334,0.0,100.0,82.44666666666667,1216.236666666667,70.0,64.41666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,922.42,0.0,100.0,78.37666666666667,1196.4633333333334,70.0,61.98,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,918.8866666666668,0.0,100.0,78.62666666666667,1199.2833333333335,70.0,62.39666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,930.19,0.0,100.0,78.69333333333333,1197.17,70.0,62.03666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,909.0,0.0,100.0,78.71666666666667,1190.8100000000002,70.0,61.22666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,887.1033333333334,0.0,100.0,78.76333333333334,1184.4533333333331,70.0,60.43666666666667,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,873.6866666666666,0.0,100.0,78.77666666666666,1180.22,70.0,59.81333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,862.3833333333333,0.0,100.0,78.71666666666667,1171.74,70.0,58.55,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,826.36,0.0,100.0,78.42666666666666,1168.2066666666667,70.0,58.04666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,827.7733333333334,0.0,100.0,78.36,1166.7933333333333,70.0,57.876666666666665,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,840.4900000000001,0.0,100.0,78.57666666666667,1170.3266666666666,70.0,58.406666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,851.0833333333334,0.0,100.0,78.8,1163.2666666666669,70.0,57.48333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,844.73,0.0,100.0,78.95,1153.3766666666668,70.0,56.03666666666667,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,848.9666666666667,0.0,100.0,79.14999999999999,1142.7833333333333,70.0,54.696666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,871.5666666666666,0.0,100.0,79.21,1133.6,70.0,53.49333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,876.5099999999999,0.0,100.0,78.95,1126.5366666666666,70.0,52.44333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,834.1333333333333,0.0,100.0,78.63666666666667,1119.4766666666667,70.0,51.60999999999999,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,868.7433333333333,0.0,100.0,78.05,1123.7133333333334,70.0,52.01666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,863.7966666666666,0.0,100.0,78.05333333333333,1137.84,70.0,53.923333333333325,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,852.4966666666666,0.0,100.0,77.89666666666666,1159.03,70.0,56.75333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,848.9633333333333,0.0,100.0,77.95333333333333,1180.92,70.0,59.70666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,858.1466666666666,0.0,100.0,80.10333333333334,1204.9366666666667,70.0,63.09333333333333,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,863.7966666666666,0.0,100.0,80.56,1210.5866666666668,70.0,63.98,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,856.7333333333332,0.0,100.0,81.70333333333333,1210.5866666666668,70.0,63.81666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,839.0766666666667,0.0,100.0,81.74666666666667,1224.71,70.0,65.49666666666667,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,857.4399999999999,0.0,100.0,81.68666666666667,1234.6033333333332,70.0,66.99,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,854.6166666666667,0.0,100.0,82.25999999999999,1248.0200000000002,70.0,69.02333333333333,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,847.5533333333333,0.0,100.0,84.75,1252.9666666666667,70.0,69.56333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,846.8466666666667,0.0,100.0,85.15333333333332,1256.496666666667,70.0,69.95333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,865.21,0.0,100.0,84.39333333333333,1257.9066666666668,70.0,70.10666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,870.8566666666667,0.0,100.0,85.16333333333334,1253.6733333333334,70.0,69.66000000000001,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,851.79,0.0,100.0,81.45666666666666,1243.0766666666666,70.0,68.58,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,858.1466666666666,0.0,100.0,85.46999999999998,1270.6233333333332,70.0,71.92666666666666,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,863.09,0.0,100.0,84.71666666666665,1277.6833333333334,70.0,72.8,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,865.21,0.0,100.0,84.60666666666667,1287.5733333333335,70.0,74.28666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,870.8633333333333,0.0,100.0,87.61333333333333,1299.5766666666666,70.0,75.83333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,881.4533333333334,0.0,100.0,86.73666666666666,1296.756666666667,70.0,75.40333333333334,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,850.3766666666667,0.0,100.0,86.64666666666666,1296.756666666667,70.0,75.50333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,861.6766666666666,0.0,100.0,86.03333333333335,1297.46,70.0,75.58,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,872.98,0.0,100.0,86.54333333333334,1298.1633333333332,70.0,75.61333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,848.2566666666667,0.0,100.0,87.68,1299.5766666666666,70.0,75.91666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,876.5100000000001,0.0,100.0,87.25666666666666,1300.2833333333333,70.0,76.04666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,873.6866666666666,0.0,100.0,86.08333333333333,1298.1633333333332,70.0,75.76,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,853.91,0.0,100.0,87.47666666666667,1298.87,70.0,75.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,885.69,0.0,100.0,88.41333333333334,1308.0533333333333,70.0,77.01333333333334,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,884.2800000000001,0.0,100.0,88.39999999999999,1310.1766666666665,70.0,77.22333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,850.38,0.0,100.0,88.28666666666668,1313.003333333333,70.0,77.54333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,880.75,0.0,100.0,88.44666666666667,1310.1766666666665,70.0,77.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,884.9866666666667,0.0,100.0,88.54666666666667,1310.1766666666665,70.0,77.29333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,876.5099999999999,0.0,100.0,88.66000000000001,1309.47,70.0,77.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,868.0366666666667,0.0,100.0,88.55666666666667,1309.47,70.0,77.22000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,894.1666666666666,0.0,100.0,87.08999999999999,1303.1133333333337,70.0,76.33999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,887.81,0.0,100.0,88.36,1304.5233333333333,70.0,76.46333333333332,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,908.2933333333334,0.0,100.0,88.02999999999999,1302.4033333333334,70.0,76.37333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,854.6133333333333,0.0,100.0,88.07,1306.6433333333332,70.0,76.8,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,894.1666666666666,0.0,100.0,88.18333333333334,1307.35,70.0,76.94666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,906.1733333333332,0.0,100.0,88.37666666666667,1308.763333333333,70.0,77.08666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,904.7633333333332,0.0,100.0,88.10000000000001,1313.0,70.0,77.67333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,897.6999999999999,0.0,100.0,88.16000000000001,1317.9433333333334,70.0,78.26666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,856.0266666666666,0.0,100.0,88.28666666666668,1318.6466666666668,70.0,78.50333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,848.2566666666667,0.0,100.0,87.85333333333334,1322.8866666666663,70.0,79.04,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,865.21,0.0,100.0,88.03333333333335,1336.3066666666666,70.0,80.87666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,854.6166666666667,0.0,100.0,88.56333333333333,1338.4266666666665,70.0,81.09333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,857.44,0.0,100.0,88.0,1339.8366666666668,70.0,81.28,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,878.63,0.0,100.0,88.11666666666667,1339.13,70.0,81.25666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,880.7466666666666,0.0,100.0,88.87,1346.1966666666665,70.0,82.17333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,876.5100000000001,0.0,100.0,91.23666666666668,1349.7266666666667,70.0,82.52666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,892.7566666666667,0.0,100.0,91.26333333333334,1358.91,70.0,83.88,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,906.88,0.0,100.0,91.49666666666668,1351.1433333333332,70.0,82.75333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,906.1733333333332,0.0,100.0,91.22666666666667,1349.73,70.0,82.62,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,846.8466666666667,0.0,100.0,91.1,1352.5533333333333,70.0,82.96333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,868.0366666666667,0.0,100.0,91.19,1364.5600000000002,70.0,84.79333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,873.6833333333334,0.0,100.0,91.13666666666666,1382.9233333333334,70.0,87.15666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,883.57,0.0,100.0,91.71333333333332,1390.6899999999998,70.0,88.24333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,891.3433333333332,0.0,100.0,92.46333333333332,1387.16,70.0,87.75333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,865.2066666666666,0.0,100.0,94.92666666666666,1404.1133333333337,70.0,89.92999999999999,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,872.98,0.0,100.0,94.85666666666668,1409.7600000000002,70.0,90.90333333333332,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,883.5733333333334,0.0,100.0,100.52,1442.25,70.0,95.05666666666669,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,889.93,0.0,100.0,103.41,1460.6166666666668,70.0,97.59333333333332,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,874.3933333333333,0.0,100.0,97.55,1434.4833333333331,70.0,94.07666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,882.1566666666668,0.0,100.0,98.49333333333334,1438.72,70.0,94.56666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,884.9866666666667,0.0,100.0,104.03333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,898.4066666666666,0.0,100.0,103.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.48,84.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,904.7633333333332,0.0,100.0,104.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,886.4,0.0,100.0,101.82666666666668,1454.9666666666665,70.0,96.39,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,894.8766666666667,0.0,100.0,92.83333333333331,1375.86,70.0,86.14333333333333,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,899.1133333333333,0.0,100.0,90.47666666666667,1337.013333333333,70.0,81.03333333333333,74.0,70.0,72.0,70.57666666666667,84.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,908.2933333333334,0.0,100.0,89.61666666666667,1339.13,70.0,81.25666666666667,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,897.6999999999999,0.0,100.0,89.76666666666667,1312.2933333333333,70.0,77.73333333333333,74.0,70.0,72.0,70.39999999999999,84.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,896.9933333333333,0.0,100.0,86.06,1287.5733333333335,70.0,74.27666666666666,74.0,70.0,72.0,70.39666666666666,84.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,880.04,0.0,100.0,83.86333333333333,1252.9633333333334,70.0,69.67,74.0,70.0,72.0,70.47000000000001,84.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,892.0500000000001,0.0,100.0,82.88333333333334,1242.37,70.0,68.29,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,889.93,0.0,100.0,82.41666666666667,1224.71,70.0,65.74333333333334,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,901.23,0.0,100.0,82.43666666666667,1214.8266666666666,70.0,64.49666666666667,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,901.9366666666666,0.0,100.0,80.31,1203.5233333333333,70.0,62.81,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,899.1133333333333,0.0,100.0,78.89999999999999,1190.8100000000002,70.0,61.223333333333336,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,866.62,0.0,100.0,79.12,1195.756666666667,70.0,61.580000000000005,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,851.79,0.0,100.0,92.65,1330.6566666666668,70.0,80.42,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,859.56,0.0,100.0,87.57666666666667,1268.5,70.0,71.67333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,870.86,0.0,100.0,83.77666666666667,1232.48,70.0,66.84333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,871.5666666666666,0.0,100.0,83.89333333333333,1207.76,70.0,63.56333333333333,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,860.9699999999999,0.0,100.0,82.80666666666666,1207.0566666666666,70.0,63.46,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,848.2600000000001,0.0,100.0,80.16333333333334,1186.57,70.0,60.63666666666666,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,823.54,0.0,100.0,81.32,1200.7,70.0,62.64666666666667,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,829.8966666666666,0.0,100.0,80.57,1183.04,70.0,60.22,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,834.1333333333333,0.0,100.0,80.89666666666666,1155.496666666667,70.0,56.44333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,836.25,0.0,100.0,81.11333333333333,1124.42,70.0,52.43666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,844.73,0.0,100.0,76.82,1097.58,70.0,48.68333333333334,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,827.07,0.0,100.0,76.96333333333332,1077.8033333333333,70.0,45.906666666666666,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,830.6,0.0,100.0,76.17666666666666,1056.6133333333337,70.0,43.13666666666666,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,778.3333333333334,0.0,100.0,70.42666666666666,1049.5533333333333,70.0,42.153333333333336,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,798.82,0.0,100.0,70.73666666666666,1127.246666666667,70.0,52.01,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,822.8299999999999,0.0,100.0,72.22333333333334,1173.8633333333337,70.0,58.81999999999999,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,835.5466666666666,0.0,100.0,73.31,1206.3466666666666,70.0,62.91666666666666,74.0,70.0,72.0,69.52,84.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,829.8966666666666,0.0,100.0,74.87,1209.88,70.0,63.60666666666666,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,869.4466666666667,0.0,100.0,76.2,1218.3566666666666,70.0,64.91000000000001,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,904.7633333333332,0.0,100.0,76.09666666666666,1231.7766666666666,70.0,66.56333333333333,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,915.36,0.0,100.0,77.19666666666666,1250.14,70.0,69.08666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,849.6733333333333,0.0,100.0,76.57333333333334,1251.5533333333333,70.0,69.41000000000001,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,872.2733333333334,0.0,100.0,75.67333333333333,1242.37,70.0,68.28333333333335,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,884.9866666666667,0.0,100.0,79.05333333333333,1257.9066666666668,70.0,70.22666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,939.3666666666668,0.0,100.0,76.57333333333334,1255.79,70.0,69.67333333333333,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,964.09,0.0,100.0,81.55333333333333,1267.09,70.0,71.45666666666666,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,958.44,0.0,100.0,83.7,1227.5366666666666,70.0,65.89,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,966.9166666666666,0.0,100.0,81.14666666666666,1207.0533333333333,70.0,63.46333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,961.2666666666668,0.0,100.0,79.60000000000001,1185.16,70.0,60.46666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,961.2666666666668,0.0,100.0,79.38,1171.74,70.0,58.64000000000001,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,962.68,0.0,100.0,79.20333333333333,1156.2033333333334,70.0,56.61333333333334,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,954.2033333333334,0.0,100.0,79.07666666666667,1157.6166666666668,70.0,56.56666666666666,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,966.21,0.0,100.0,78.76333333333334,1160.4433333333334,70.0,56.95666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,941.49,0.0,100.0,78.61666666666666,1173.86,70.0,58.91333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,945.7266666666666,0.0,100.0,78.88333333333333,1175.9799999999998,70.0,59.07333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,931.6,0.0,100.0,78.63333333333334,1191.52,70.0,61.26,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,916.0633333333334,0.0,100.0,81.29666666666667,1205.64,70.0,63.083333333333336,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,917.4733333333334,0.0,100.0,79.35666666666667,1193.6366666666663,70.0,61.78666666666667,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,845.4333333333334,0.0,100.0,80.99666666666667,1206.35,70.0,63.18333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,902.6433333333332,0.0,100.0,81.65333333333332,1209.1733333333334,70.0,63.55,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,909.0,0.0,100.0,82.38333333333333,1208.466666666667,70.0,63.583333333333336,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,911.8266666666668,0.0,100.0,79.68666666666667,1204.9333333333334,70.0,63.09666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,923.8333333333334,0.0,100.0,82.01,1213.4133333333332,70.0,64.14,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,918.1833333333334,0.0,100.0,81.86666666666667,1211.2933333333333,70.0,63.89333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,892.7566666666667,0.0,100.0,81.68333333333334,1219.0633333333333,70.0,65.04,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,858.1466666666666,0.0,100.0,81.46333333333332,1237.4266666666667,70.0,67.47666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,859.5566666666667,0.0,100.0,83.30333333333333,1249.4333333333334,70.0,69.12666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,874.39,0.0,100.0,85.96999999999998,1254.38,70.0,69.56,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,881.4533333333333,0.0,100.0,84.56666666666666,1255.08,70.0,69.87666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,869.4466666666667,0.0,100.0,83.58333333333333,1254.3766666666668,70.0,69.58999999999999,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,868.0366666666665,0.0,100.0,84.15333333333332,1252.26,70.0,69.41,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,848.2566666666667,0.0,100.0,85.85333333333334,1252.9666666666667,70.0,69.55666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,858.8533333333334,0.0,100.0,84.62666666666667,1252.26,70.0,69.5,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,865.9166666666666,0.0,100.0,83.53,1250.14,70.0,69.32666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,871.5666666666666,0.0,100.0,85.72333333333334,1252.26,70.0,69.47333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,873.6833333333334,0.0,100.0,85.14333333333333,1252.26,70.0,69.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,868.0333333333333,0.0,100.0,84.51333333333334,1252.26,70.0,69.39333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,844.73,0.0,100.0,85.29333333333334,1252.26,70.0,69.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,846.8466666666667,0.0,100.0,84.38333333333334,1252.26,70.0,69.50333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,865.9166666666666,0.0,100.0,85.86666666666667,1252.26,70.0,69.58,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,869.4466666666667,0.0,100.0,84.51333333333334,1250.8466666666666,70.0,69.24,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,868.7433333333333,0.0,100.0,82.88666666666667,1243.7833333333335,70.0,68.50666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,878.6300000000001,0.0,100.0,85.65333333333335,1262.1466666666663,70.0,70.77,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,838.37,0.0,100.0,85.64,1257.2033333333331,70.0,70.23,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,858.8533333333334,0.0,100.0,85.93333333333334,1255.0866666666668,70.0,69.97,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,853.91,0.0,100.0,81.83333333333333,1243.0766666666668,70.0,68.18666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,871.5666666666666,0.0,100.0,85.85333333333334,1252.26,70.0,69.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,874.39,0.0,100.0,83.04666666666667,1249.4333333333334,70.0,69.00333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,864.5033333333334,0.0,100.0,85.41000000000001,1252.9666666666667,70.0,69.75333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,822.8333333333334,0.0,100.0,85.48333333333333,1270.6233333333332,70.0,71.88,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,859.56,0.0,100.0,85.47333333333334,1268.503333333333,70.0,71.66000000000001,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,863.8000000000001,0.0,100.0,86.89333333333333,1296.756666666667,70.0,75.54666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,875.0966666666667,0.0,100.0,88.66666666666667,1301.6966666666667,70.0,76.11333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,858.1466666666666,0.0,100.0,88.17999999999999,1300.993333333333,70.0,75.99666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,860.9699999999999,0.0,100.0,89.78666666666668,1309.47,70.0,76.81333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,853.91,0.0,100.0,90.77666666666666,1334.8933333333334,70.0,80.29,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,841.9,0.0,100.0,96.63333333333333,1400.58,70.0,89.33999999999999,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,850.38,0.0,100.0,96.65,1387.16,70.0,87.91333333333334,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,868.0333333333333,0.0,100.0,93.80333333333331,1358.2,70.0,83.98,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,875.1,0.0,100.0,89.49666666666667,1296.05,70.0,75.97666666666667,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,891.3433333333332,0.0,100.0,85.88666666666667,1251.5533333333333,70.0,69.49,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,878.6300000000001,0.0,100.0,84.77333333333333,1212.7033333333331,70.0,64.18333333333332,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,841.9,0.0,100.0,76.99333333333334,1187.28,70.0,60.73,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,837.6633333333333,0.0,100.0,81.99333333333333,1221.18,70.0,65.20666666666666,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,816.4733333333334,0.0,100.0,75.59333333333333,1212.7066666666667,70.0,64.14333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,834.13,0.0,100.0,76.98666666666666,1235.3100000000002,70.0,67.12666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,833.4233333333333,0.0,100.0,77.55666666666667,1234.6033333333332,70.0,66.63666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,846.8433333333332,0.0,100.0,76.17333333333333,1204.23,70.0,62.99666666666667,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,870.1533333333333,0.0,100.0,77.32333333333334,1214.1166666666666,70.0,64.16666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,809.41,0.0,100.0,76.22,1206.35,70.0,63.24333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,833.4266666666666,0.0,100.0,75.91666666666667,1199.99,70.0,62.38666666666666,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,863.8000000000001,0.0,100.0,78.04,1209.1766666666665,70.0,63.68666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,882.8666666666667,0.0,100.0,77.16333333333334,1203.5233333333333,70.0,62.79666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,900.5233333333332,0.0,100.0,75.32666666666667,1183.75,70.0,59.91,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,879.3366666666667,0.0,100.0,75.54666666666667,1177.3933333333332,70.0,59.31333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,898.4066666666666,0.0,100.0,76.3,1150.55,70.0,55.78,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,911.8266666666668,0.0,100.0,71.78,1086.28,70.0,46.99666666666667,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,912.5333333333332,0.0,100.0,72.07333333333332,1086.28,70.0,46.870000000000005,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,908.2933333333334,0.0,100.0,71.76,1054.493333333333,70.0,42.75,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,909.7066666666666,0.0,100.0,70.89999999999999,1011.4133333333332,70.0,37.15,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,903.35,0.0,100.0,69.83666666666666,999.4033333333332,70.0,35.35666666666666,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,898.4066666666666,0.0,100.0,69.71666666666665,983.8666666666668,70.0,33.373333333333335,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,904.0566666666668,0.0,100.0,69.04,962.6766666666668,70.0,30.396666666666665,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,895.5799999999999,0.0,100.0,68.61,956.32,70.0,29.44333333333333,74.0,70.0,72.0,70.30666666666667,84.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,895.5799999999999,0.0,100.0,68.88,933.72,70.0,26.24,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,894.17,0.0,100.0,68.39333333333333,920.2966666666669,70.0,24.57333333333333,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,902.6433333333332,0.0,99.83333333333331,67.82666666666667,906.88,70.0,22.64333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,882.16,0.0,82.33333333333333,67.61666666666666,880.7466666666668,70.0,19.31,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,864.5033333333334,0.0,80.33333333333333,67.31,870.1533333333333,70.0,17.84,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,859.56,0.0,79.66666666666667,67.20666666666666,858.1466666666666,70.0,16.136666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,829.8933333333334,0.0,79.66666666666667,67.22,841.9033333333333,70.0,14.066666666666668,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,833.4266666666667,0.0,79.33333333333333,66.29333333333334,828.48,70.0,12.15,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,785.3966666666666,0.0,94.0,61.39000000000001,824.9533333333334,70.0,11.64,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,826.3633333333333,0.0,100.0,59.00333333333333,898.4066666666668,70.0,21.65,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,851.79,0.0,100.0,59.723333333333336,956.3233333333334,70.0,29.116666666666664,74.0,70.0,72.0,69.47333333333334,84.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,793.1666666666666,0.0,100.0,60.99666666666667,1023.42,70.0,38.38333333333333,74.0,70.0,72.0,69.24666666666667,84.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,847.5533333333333,0.0,100.0,61.28,1075.6866666666665,70.0,45.28666666666667,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,914.6466666666666,0.0,100.0,70.06666666666668,1115.9433333333334,70.0,51.43333333333334,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,961.2666666666668,0.0,100.0,64.63,1072.8566666666668,70.0,44.81666666666666,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,974.6833333333334,0.0,100.0,64.99,1130.7766666666666,70.0,53.26,74.0,70.0,72.0,69.44666666666667,84.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,971.86,0.0,100.0,66.51,1161.8533333333337,70.0,57.29333333333333,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,977.51,0.0,100.0,73.83333333333333,1149.14,70.0,55.57,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,972.5666666666666,0.0,100.0,70.91000000000001,1107.4666666666665,70.0,49.8,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,964.7966666666666,0.0,100.0,71.97333333333334,1106.76,70.0,49.78333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,947.14,0.0,100.0,73.56666666666666,1114.53,70.0,50.88,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,947.8466666666668,0.0,100.0,73.41666666666667,1112.41,70.0,50.52,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,943.6066666666666,0.0,100.0,73.56666666666666,1118.0633333333335,70.0,51.32333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,936.5466666666666,0.0,100.0,73.41666666666667,1140.6666666666667,70.0,54.27,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,946.43,0.0,100.0,73.24333333333333,1147.7266666666667,70.0,55.336666666666666,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,948.55,0.0,100.0,73.35666666666667,1154.0833333333333,70.0,56.17,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,937.25,0.0,100.0,73.33333333333333,1168.21,70.0,57.94,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,937.25,0.0,100.0,73.26333333333334,1195.0466666666669,70.0,61.64666666666667,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,925.95,0.0,100.0,74.84666666666668,1200.7,70.0,62.586666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,935.8366666666668,0.0,100.0,74.46333333333332,1205.64,70.0,63.18666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,947.14,0.0,100.0,76.87333333333333,1210.5866666666668,70.0,63.76333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,936.5466666666666,0.0,100.0,77.75666666666667,1219.0600000000002,70.0,65.00666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,927.3633333333332,0.0,100.0,74.05333333333334,1196.4566666666667,70.0,61.93333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,936.5433333333334,0.0,100.0,74.19666666666667,1203.5200000000002,70.0,62.96,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,924.5366666666667,0.0,100.0,76.02333333333333,1205.64,70.0,63.373333333333335,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,933.0133333333332,0.0,100.0,74.03666666666668,1198.5766666666666,70.0,62.21,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,933.0133333333332,0.0,100.0,77.27666666666666,1204.2266666666667,70.0,63.10999999999999,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,940.7833333333332,0.0,100.0,76.59,1202.8133333333333,70.0,62.95,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,937.25,0.0,100.0,76.67,1204.23,70.0,62.906666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,927.36,0.0,100.0,76.67,1204.2266666666667,70.0,63.04666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,919.5933333333334,0.0,100.0,76.20666666666666,1200.6966666666667,70.0,62.76,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,920.3,0.0,100.0,77.57000000000001,1206.3466666666666,70.0,63.303333333333335,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,913.2366666666668,0.0,100.0,76.39999999999999,1204.2266666666667,70.0,63.05,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,925.2433333333332,0.0,100.0,77.99,1208.466666666667,70.0,63.47,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,928.07,0.0,100.0,77.95,1231.07,70.0,66.56666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,925.2433333333332,0.0,100.0,76.35000000000001,1209.1766666666665,70.0,63.71,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,932.31,0.0,100.0,77.28333333333335,1209.1733333333334,70.0,64.01333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,926.66,0.0,100.0,76.33666666666666,1208.4666666666667,70.0,63.71333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,913.24,0.0,100.0,74.97,1203.5233333333333,70.0,62.64000000000001,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,921.0066666666668,0.0,100.0,74.82333333333334,1200.7,70.0,62.43,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,918.1833333333334,0.0,100.0,76.13,1202.8166666666668,70.0,62.830000000000005,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,921.71,0.0,100.0,73.26,1186.57,70.0,60.56,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,901.23,0.0,100.0,74.46333333333334,1197.87,70.0,62.303333333333335,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,896.2866666666665,0.0,100.0,74.41666666666667,1199.99,70.0,62.623333333333335,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,848.9666666666667,0.0,100.0,75.84666666666666,1207.0533333333333,70.0,63.41666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,821.4200000000001,0.0,100.0,77.27,1207.0533333333335,70.0,63.23,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,810.8233333333333,0.0,100.0,76.10666666666667,1203.5233333333333,70.0,63.156666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,820.0066666666667,0.0,100.0,72.79333333333334,1190.1033333333332,70.0,61.01,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,828.48,0.0,100.0,75.05000000000001,1202.465,70.0,62.85,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,859.5600000000001,0.0,100.0,72.98,1197.87,70.0,62.04,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,845.4366666666666,0.0,100.0,77.24666666666667,1207.76,70.0,63.51666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,821.4166666666666,0.0,100.0,74.34333333333333,1204.9333333333334,70.0,63.126666666666665,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,814.3566666666666,0.0,100.0,75.75,1201.4033333333334,70.0,62.68333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,820.0033333333334,0.0,100.0,76.41333333333334,1209.1733333333334,70.0,63.93666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,813.6533333333333,0.0,100.0,76.47666666666667,1206.3466666666666,70.0,63.28,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,870.15,0.0,100.0,79.65333333333334,1194.34,70.0,61.88333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,894.8766666666667,0.0,100.0,72.87,1165.3833333333334,70.0,57.57333333333333,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,875.0966666666667,0.0,100.0,72.32000000000001,1145.61,70.0,55.32,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,901.23,0.0,100.0,75.62666666666667,1113.8266666666666,70.0,50.76333333333333,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,860.2666666666668,0.0,100.0,69.31666666666666,1108.8833333333334,70.0,49.86333333333334,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,832.0166666666668,0.0,100.0,72.54666666666667,1139.96,70.0,54.330000000000005,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,854.6166666666667,0.0,100.0,73.00333333333333,1143.49,70.0,54.77333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,868.7433333333333,0.0,100.0,73.28,1134.3100000000002,70.0,53.44,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,892.7566666666667,0.0,100.0,69.91333333333334,1093.34,70.0,48.36333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0,4568
