time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,355.97,0.0,96.0,74.185,360.21,70.0,44.44,74.0,70.0,72.0,70.11500000000001,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,358.09,0.0,96.66666666666669,74.02666666666666,360.21,70.0,43.39000000000001,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,358.09,0.0,96.33333333333331,72.26333333333334,360.21,70.0,39.126666666666665,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,364.45,0.0,95.0,69.72333333333333,360.21,70.0,32.23,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,358.7966666666667,0.0,95.16666666666669,69.56,360.21,70.0,31.19333333333334,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,358.0933333333333,0.0,95.83333333333331,68.64,360.21,70.0,27.26333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,355.26666666666665,0.0,96.83333333333331,68.02,360.21,70.0,24.296666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,357.3833333333334,0.0,96.0,67.47333333333334,360.21,70.0,21.543333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,358.09,0.0,96.16666666666669,68.66,360.21,70.0,25.65,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,353.8533333333333,0.0,97.0,69.66666666666667,360.21,70.0,27.616666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,360.21,0.0,97.0,70.65666666666668,360.21,70.0,30.48,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,357.3833333333334,0.0,97.16666666666669,71.32,360.21,70.0,31.596666666666664,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,363.74,0.0,97.33333333333331,71.57000000000001,360.21,70.0,31.05666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,355.97,0.0,96.0,70.055,360.21,70.0,25.245,74.0,70.0,72.0,70.185,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,355.97,0.0,97.5,68.23,360.21,70.0,17.52,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,358.09000000000003,0.0,98.0,67.795,360.21,70.0,14.72,74.0,70.0,72.0,70.27000000000001,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,355.97,0.0,97.5,66.97,360.21,70.0,10.69,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,360.21,0.0,98.0,66.99,360.21,70.0,10.7,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,353.85,0.0,98.0,66.83,360.21,70.0,9.74,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,354.91,0.0,97.25,71.42,360.21,70.0,31.37,74.0,70.0,72.0,70.035,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,353.1433333333334,0.0,98.16666666666669,71.00666666666666,360.21,70.0,29.703333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,359.50333333333333,0.0,98.5,70.86666666666667,360.21,70.0,28.69333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,357.3833333333334,0.0,99.0,70.76,360.21,70.0,27.613333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,360.9166666666667,0.0,98.83333333333331,70.85333333333334,360.21,70.0,27.093333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,358.7966666666666,0.0,97.83333333333331,70.7,360.21,70.0,25.606666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,358.7966666666666,0.0,98.33333333333331,70.58333333333333,360.21,70.0,24.57,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,357.3833333333334,0.0,98.66666666666669,70.26333333333334,360.21,70.0,22.15333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,358.09,0.0,99.16666666666669,70.13333333333333,360.21,70.0,20.67,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,357.3866666666666,0.0,99.33333333333331,70.06333333333333,360.21,70.0,19.50333333333333,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,353.1433333333334,0.0,99.16666666666669,69.77333333333333,360.21,70.0,17.576666666666664,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,360.9166666666667,0.0,98.16666666666669,70.07666666666667,360.21,70.0,17.903333333333332,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,355.26666666666665,0.0,95.33333333333331,70.01,360.21,70.0,16.906666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,359.50333333333333,0.0,96.0,69.83,360.21,70.0,14.686666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,364.4466666666667,0.0,93.16666666666669,68.59333333333333,360.21,70.0,11.95,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,366.57,0.0,84.33333333333333,67.10666666666667,360.21,70.0,13.8,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,358.09,0.0,81.83333333333333,67.7,360.21,70.0,18.21,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,358.09,0.0,83.0,68.12,360.21,70.0,19.816666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,363.0366666666666,0.0,82.16666666666667,67.71333333333332,360.21,70.0,17.363333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,358.09,0.0,80.5,65.81,360.21,70.0,7.5,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,359.50333333333333,0.0,79.66666666666667,65.47,360.21,70.0,4.57,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,363.0366666666667,0.0,79.83333333333333,65.52333333333333,360.21,70.0,7.47,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,360.21000000000004,0.0,79.66666666666667,66.57333333333334,360.21,70.0,12.636666666666663,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,362.33,0.0,78.83333333333333,67.01333333333334,360.21,70.0,15.013333333333334,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,361.6233333333333,0.0,77.0,67.46666666666665,360.21,70.0,18.540000000000003,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,365.8633333333333,0.0,77.0,67.95,360.21,70.0,20.166666666666668,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,358.09,0.0,76.66666666666667,67.92999999999999,360.21,70.0,20.16333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,360.9166666666667,0.0,77.16666666666667,67.7,360.21,70.0,19.296666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,360.9166666666667,0.0,76.33333333333333,67.39333333333333,360.21,70.0,17.98,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,358.09,0.0,76.5,65.67666666666666,360.21,70.0,9.293333333333331,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,356.68,0.0,76.83333333333333,65.07,360.21,70.0,1.59,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,361.6233333333333,0.0,76.0,64.96333333333332,360.21,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,355.26666666666665,0.0,76.33333333333333,64.84,360.21,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,356.6766666666667,0.0,76.16666666666667,64.59,360.21,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,351.02666666666664,0.0,77.5,64.25,360.21,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,361.6233333333333,0.0,78.33333333333333,64.07666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,360.21000000000004,0.0,78.5,63.88999999999999,360.21,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,351.02666666666664,0.0,78.5,63.75666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,358.09,0.0,78.5,63.553333333333335,360.21,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,358.09,0.0,78.66666666666667,63.26666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,362.33,0.0,78.83333333333333,63.120000000000005,360.21,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,362.33,0.0,78.5,62.99,360.21,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,357.3833333333334,0.0,78.5,62.9,360.21,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,355.26666666666665,0.0,78.5,62.94,360.21,70.0,6.443333333333334,74.0,70.0,72.0,69.68,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,359.50333333333333,0.0,78.66666666666667,64.93,360.21,70.0,17.46,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,363.0366666666666,0.0,79.0,66.40333333333334,360.21,70.0,22.9,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,363.0366666666667,0.0,79.5,67.40666666666667,360.21,70.0,26.863333333333333,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,358.7966666666666,0.0,79.66666666666667,68.47000000000001,360.21,70.0,30.086666666666662,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,360.21000000000004,0.0,80.0,68.81666666666666,360.21,70.0,31.066666666666663,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,365.8633333333333,0.0,80.0,68.96666666666667,360.21,70.0,31.516666666666666,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,358.09,0.0,79.83333333333333,69.72,360.21,70.0,33.843333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,362.33,0.0,80.0,69.63666666666667,360.21,70.0,33.38,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,358.09,0.0,80.5,69.92333333333333,360.21,70.0,33.21666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,361.6233333333333,0.0,80.66666666666667,70.22,360.21,70.0,34.62,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,364.44666666666666,0.0,80.33333333333333,70.21666666666665,360.21,70.0,34.74333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,354.5566666666667,0.0,79.0,69.25333333333333,360.21,70.0,31.55,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,354.5566666666667,0.0,79.16666666666667,68.96,360.21,70.0,30.94333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,361.6233333333333,0.0,79.83333333333333,69.35666666666667,360.21,70.0,32.54,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,357.3833333333334,0.0,79.66666666666667,69.71333333333334,360.21,70.0,33.056666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,366.57,0.0,82.33333333333333,69.94,360.21,70.0,33.39,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,360.21000000000004,0.0,81.83333333333333,70.08333333333333,360.21,70.0,33.57,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,358.7966666666666,0.0,82.5,69.99,360.21,70.0,33.36666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,360.21000000000004,0.0,83.66666666666667,69.96333333333332,360.21,70.0,33.330000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,355.97333333333336,0.0,85.83333333333333,70.17666666666666,360.21,70.0,33.54333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,353.8500000000001,0.0,85.0,70.37,360.21,70.0,33.34,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,360.9166666666667,0.0,86.16666666666667,70.19,360.21,70.0,32.57,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,362.32666666666665,0.0,84.83333333333333,70.07666666666667,360.21,70.0,32.35666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,355.97,0.0,86.0,69.98,360.21,70.0,32.27666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,362.33,0.0,86.5,69.83999999999999,360.21,70.0,32.083333333333336,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,355.97,0.0,84.83333333333333,69.78333333333333,360.21,70.0,31.61,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,355.26666666666665,0.0,85.83333333333333,69.92666666666666,360.21,70.0,32.10333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,359.50333333333333,0.0,86.5,69.82333333333334,360.21,70.0,31.88,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,356.68,0.0,86.5,69.55,360.21,70.0,30.91,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,363.74,0.0,85.83333333333333,69.5,360.21,70.0,31.25333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,360.21000000000004,0.0,86.66666666666667,69.7,360.21,70.0,31.76,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,357.3833333333334,0.0,86.0,69.86666666666666,360.21,70.0,31.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,360.9166666666667,0.0,87.66666666666667,69.81333333333333,360.21,70.0,31.74333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,351.03000000000003,0.0,86.0,69.74,360.21,70.0,31.09,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,359.50333333333333,0.0,87.0,69.35333333333334,360.21,70.0,30.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,360.9166666666667,0.0,87.66666666666667,69.55333333333333,360.21,70.0,31.41333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,353.85,0.0,87.83333333333333,69.59,360.21,70.0,31.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,355.97,0.0,88.83333333333333,69.68333333333334,360.21,70.0,31.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,354.5566666666667,0.0,89.83333333333333,69.79,360.21,70.0,31.496666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,360.21000000000004,0.0,90.5,69.99333333333334,360.21,70.0,31.433333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,355.2633333333333,0.0,90.5,69.66333333333334,360.21,70.0,30.586666666666662,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,355.97,0.0,89.83333333333333,69.56666666666666,360.21,70.0,30.92333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,356.68,0.0,89.83333333333333,69.73,360.21,70.0,31.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,357.3833333333334,0.0,89.33333333333333,69.62,360.21,70.0,31.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,349.6133333333334,0.0,90.33333333333331,69.67333333333333,360.21,70.0,31.183333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,360.9166666666667,0.0,90.33333333333331,69.76,360.21,70.0,31.02,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,359.50333333333333,0.0,90.66666666666669,69.67999999999999,360.21,70.0,30.396666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,358.7966666666666,0.0,90.83333333333331,69.29666666666667,360.21,70.0,29.226666666666663,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,354.5566666666667,0.0,90.66666666666669,69.58333333333333,360.21,70.0,29.93,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,360.21000000000004,0.0,91.0,69.65666666666667,360.21,70.0,28.886666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,359.50333333333333,0.0,90.0,69.78333333333333,360.21,70.0,28.820000000000004,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,360.9166666666667,0.0,89.66666666666667,69.60333333333334,360.21,70.0,27.516666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,357.3833333333334,0.0,91.0,69.38,360.21,70.0,26.06,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,360.21000000000004,0.0,90.83333333333331,69.56,360.21,70.0,25.886666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,363.0366666666666,0.0,91.0,69.53,360.21,70.0,24.930000000000003,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,359.50333333333333,0.0,91.0,69.54333333333334,360.21,70.0,24.23333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,357.3833333333334,0.0,91.0,69.58999999999999,360.21,70.0,23.63,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,359.50333333333333,0.0,91.0,69.39999999999999,360.21,70.0,22.51666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,358.09,0.0,90.66666666666669,69.44666666666667,360.21,70.0,21.743333333333336,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,356.6766666666667,0.0,89.66666666666667,69.31,360.21,70.0,21.25,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,362.33,0.0,88.5,69.0,360.21,70.0,20.21666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,362.32666666666665,0.0,86.5,68.93666666666667,360.21,70.0,21.1,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,359.50333333333333,0.0,81.5,68.60000000000001,360.21,70.0,22.266666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,354.5566666666667,0.0,82.66666666666667,68.92333333333333,360.21,70.0,23.35,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,359.50333333333333,0.0,81.83333333333333,68.99666666666667,360.21,70.0,22.703333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,365.8633333333333,0.0,81.83333333333333,69.23666666666666,360.21,70.0,23.21,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,358.09,0.0,80.83333333333333,69.20666666666666,360.21,70.0,22.81,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,357.3833333333334,0.0,79.66666666666667,68.39333333333333,360.21,70.0,20.496666666666663,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,359.50333333333333,0.0,78.5,68.89999999999999,360.21,70.0,23.55666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,356.68,0.0,78.16666666666667,69.0,360.21,70.0,23.063333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,356.68,0.0,76.66666666666667,68.78,360.21,70.0,23.18,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,356.6766666666667,0.0,77.0,69.33666666666666,360.21,70.0,25.80333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,360.9166666666667,0.0,77.33333333333333,69.42666666666666,360.21,70.0,25.836666666666662,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,360.9166666666667,0.0,76.66666666666667,69.48,360.21,70.0,25.633333333333336,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,361.6233333333333,0.0,76.0,69.3,360.21,70.0,25.406666666666663,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,357.3833333333334,0.0,76.5,69.66666666666667,360.21,70.0,26.133333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,356.6766666666667,0.0,76.0,69.71333333333332,360.21,70.0,26.43,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,360.9166666666667,0.0,76.0,69.92999999999999,360.21,70.0,27.55666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,360.9166666666667,0.0,75.33333333333333,68.09333333333333,360.21,70.0,21.49,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,357.3833333333334,0.0,77.0,68.27333333333333,360.21,70.0,22.956666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,359.50333333333333,0.0,76.83333333333333,68.07333333333332,360.21,70.0,22.546666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,359.50333333333333,0.0,76.33333333333333,66.83666666666666,360.21,70.0,18.12,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,365.8633333333333,0.0,75.83333333333333,66.04333333333334,360.21,70.0,16.18,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,364.45,0.0,75.0,65.47333333333334,360.21,70.0,15.576666666666668,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,359.50333333333333,0.0,75.5,65.17333333333333,360.21,70.0,15.546666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,361.6233333333333,0.0,75.33333333333333,64.71,360.21,70.0,15.26,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,355.97333333333336,0.0,76.66666666666667,66.34333333333333,360.21,70.0,24.97666666666667,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,353.8533333333333,0.0,78.5,68.87333333333333,360.21,70.0,32.18666666666667,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,360.21000000000004,0.0,80.33333333333333,69.72000000000001,360.21,70.0,34.233333333333334,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,355.97,0.0,81.0,69.82333333333334,360.21,70.0,34.28666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,351.735,0.0,82.0,70.72999999999999,360.21,70.0,36.205,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,358.7966666666666,0.0,82.16666666666667,71.12666666666667,360.21,70.0,36.77333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,360.9166666666667,0.0,82.33333333333333,71.22,360.21,70.0,37.16666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,353.8533333333333,0.0,83.83333333333333,71.41666666666667,360.21,70.0,37.39,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,361.6233333333333,0.0,85.83333333333333,71.60666666666667,360.21,70.0,36.51666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,351.02666666666664,0.0,86.83333333333333,71.49666666666667,360.21,70.0,36.46,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,360.9166666666667,0.0,88.16666666666667,71.49333333333333,360.21,70.0,36.62,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,358.09,0.0,88.5,71.43666666666667,360.21,70.0,36.45333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,355.26666666666665,0.0,89.66666666666667,71.71,360.21,70.0,36.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,362.33,0.0,92.5,71.83333333333333,360.21,70.0,35.01333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,360.9166666666667,0.0,92.33333333333331,71.41000000000001,360.21,70.0,33.913333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,358.7966666666666,0.0,92.16666666666669,71.22000000000001,360.21,70.0,33.453333333333326,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,360.21000000000004,0.0,92.5,71.23666666666666,360.21,70.0,34.22666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,363.74,0.0,91.5,71.30666666666667,360.21,70.0,34.163333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,361.6233333333333,0.0,91.66666666666669,71.30666666666666,360.21,70.0,33.873333333333335,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,354.5566666666667,0.0,94.33333333333331,71.34666666666668,360.21,70.0,33.77,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,359.50333333333333,0.0,95.5,71.05,360.21,70.0,32.096666666666664,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,358.7966666666667,0.0,95.16666666666669,71.00666666666666,360.21,70.0,32.67333333333334,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,359.50333333333333,0.0,95.5,71.15333333333332,360.21,70.0,33.23,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,360.21000000000004,0.0,95.16666666666669,71.04,360.21,70.0,33.336666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,357.3833333333334,0.0,95.5,70.98666666666666,360.21,70.0,33.526666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,355.97,0.0,95.5,70.93,360.21,70.0,33.95333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,354.5566666666667,0.0,95.0,71.21,360.21,70.0,34.53333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,358.7966666666666,0.0,94.33333333333331,71.25333333333333,360.21,70.0,34.46666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,354.5566666666667,0.0,94.5,71.20333333333333,360.21,70.0,35.083333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,358.7966666666666,0.0,94.66666666666669,71.19666666666666,360.21,70.0,35.376666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,361.6233333333333,0.0,95.16666666666669,71.30666666666667,360.21,70.0,35.64666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,358.09,0.0,95.16666666666669,71.50666666666666,360.21,70.0,35.9,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,360.2133333333333,0.0,95.0,71.55,360.21,70.0,36.190000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,363.7433333333333,0.0,94.5,71.51,360.21,70.0,36.42666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,357.3833333333334,0.0,94.83333333333331,71.66666666666667,360.21,70.0,37.23,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,356.6766666666667,0.0,94.66666666666669,71.85000000000001,360.21,70.0,37.693333333333335,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,360.21,0.0,95.16666666666669,71.91333333333334,360.21,70.0,37.79333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,355.2633333333333,0.0,95.5,71.96666666666667,360.21,70.0,37.97666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,363.0366666666667,0.0,95.16666666666669,72.10333333333334,360.21,70.0,38.37,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,361.6233333333333,0.0,94.0,72.17999999999999,360.21,70.0,38.63999999999999,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,357.3833333333334,0.0,82.33333333333333,68.82000000000001,360.21,70.0,27.89333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,358.09,0.0,57.0,63.34,360.21,70.0,13.173333333333332,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,360.21000000000004,0.0,57.833333333333336,65.44,360.21,70.0,21.43,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,359.50333333333333,0.0,58.0,67.09333333333332,360.21,70.0,26.94333333333333,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,357.3866666666666,0.0,58.0,68.70666666666666,360.21,70.0,32.556666666666665,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,364.45,0.0,59.16666666666666,71.62666666666667,360.21,70.0,38.556666666666665,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,359.50333333333333,0.0,59.5,72.44333333333333,360.21,70.0,40.36333333333334,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,360.9166666666667,0.0,59.833333333333336,73.3,360.21,70.0,41.53333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,351.7333333333333,0.0,59.66666666666666,73.37,360.21,70.0,41.66666666666666,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,355.97,0.0,59.5,73.44,360.21,70.0,41.82666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,360.21000000000004,0.0,60.0,73.45333333333333,360.21,70.0,42.06666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,355.97,0.0,59.833333333333336,73.83333333333333,360.21,70.0,42.906666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,359.50333333333333,0.0,59.833333333333336,73.75333333333333,360.21,70.0,42.66666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,355.97333333333336,0.0,59.333333333333336,73.50666666666666,360.21,70.0,42.04,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,358.7966666666666,0.0,58.66666666666666,73.92,360.21,70.0,42.473333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,358.7966666666666,0.0,59.333333333333336,73.98666666666666,360.21,70.0,42.57,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,355.2633333333333,0.0,60.0,74.03333333333333,360.21,70.0,42.403333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,355.97,0.0,60.16666666666666,74.17666666666666,360.21,70.0,42.24333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,358.7966666666666,0.0,58.833333333333336,74.23666666666666,360.21,70.0,41.93666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,360.21000000000004,0.0,58.66666666666666,73.66666666666667,360.21,70.0,40.083333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,355.2633333333333,0.0,59.66666666666666,73.49000000000001,360.21,70.0,39.95666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,357.3833333333334,0.0,60.5,73.67333333333333,360.21,70.0,39.126666666666665,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,355.97,0.0,60.5,73.56666666666666,360.21,70.0,38.66,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,359.50333333333333,0.0,60.5,73.29666666666667,360.21,70.0,37.06666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,353.1466666666667,0.0,60.66666666666666,73.24333333333334,360.21,70.0,35.903333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,360.9166666666667,0.0,60.833333333333336,73.01,360.21,70.0,34.35333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,355.97333333333336,0.0,60.66666666666666,72.95,360.21,70.0,32.96666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,358.09,0.0,61.16666666666666,72.74333333333334,360.21,70.0,31.03,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,360.21000000000004,0.0,61.0,70.30666666666667,360.21,70.0,21.89,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,359.50333333333333,0.0,57.333333333333336,66.97333333333334,360.21,70.0,11.71,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,353.8533333333333,0.0,58.0,67.39333333333333,360.21,70.0,14.463333333333331,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,360.91333333333336,0.0,56.0,68.13,360.21,70.0,18.113333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,362.33,0.0,55.0,67.52666666666666,360.21,70.0,15.006666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,357.3833333333334,0.0,55.0,65.87666666666667,360.21,70.0,8.623333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,362.33,0.0,54.66666666666666,65.92666666666666,360.21,70.0,8.14,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,363.0333333333333,0.0,53.5,67.31,360.21,70.0,14.803333333333336,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,366.56666666666666,0.0,52.66666666666666,67.35000000000001,360.21,70.0,15.23,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,357.3866666666666,0.0,52.5,66.28333333333333,360.21,70.0,11.076666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,365.15333333333336,0.0,50.833333333333336,66.21333333333334,360.21,70.0,9.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,361.62000000000006,0.0,47.16666666666666,65.47333333333334,360.21,70.0,10.2,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,359.50333333333333,0.0,46.5,65.27,360.21,70.0,11.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,362.33,0.0,46.5,66.10000000000001,360.21,70.0,17.006666666666664,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,364.45,0.0,46.833333333333336,66.77666666666667,360.21,70.0,20.66333333333333,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,365.1566666666667,0.0,47.66666666666666,67.00333333333333,360.21,70.0,23.473333333333333,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,358.7966666666666,0.0,49.16666666666666,67.25,360.21,70.0,25.19,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,353.8500000000001,0.0,51.833333333333336,67.95666666666666,360.21,70.0,26.653333333333336,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,358.09,0.0,52.0,67.98666666666666,360.21,70.0,26.53333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,363.74,0.0,52.5,68.26333333333334,360.21,70.0,27.17,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,358.7966666666666,0.0,52.66666666666666,67.77333333333333,360.21,70.0,24.31,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,361.6233333333333,0.0,53.5,66.08999999999999,360.21,70.0,18.42333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,353.8500000000001,0.0,53.0,65.72666666666667,360.21,70.0,17.396666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,360.9166666666667,0.0,54.0,66.05,360.21,70.0,18.493333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,365.8633333333333,0.0,53.833333333333336,66.06666666666666,360.21,70.0,18.52,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,358.09,0.0,54.0,66.54333333333334,360.21,70.0,19.930000000000003,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,362.33,0.0,52.833333333333336,66.74000000000001,360.21,70.0,20.07,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,360.21000000000004,0.0,53.66666666666666,66.90333333333332,360.21,70.0,20.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,354.5566666666667,0.0,53.66666666666666,66.97666666666667,360.21,70.0,20.51,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,355.26666666666665,0.0,53.5,66.84333333333333,360.21,70.0,20.44,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,354.56,0.0,53.833333333333336,66.85333333333334,360.21,70.0,20.466666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,360.21,0.0,53.66666666666666,66.82333333333334,360.21,70.0,20.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,356.6766666666667,0.0,53.0,66.86,360.21,70.0,20.80666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,354.5566666666667,0.0,54.16666666666666,66.94333333333333,360.21,70.0,20.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,366.57,0.0,53.66666666666666,66.97,360.21,70.0,20.743333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,355.2633333333333,0.0,53.16666666666666,67.03,360.21,70.0,20.74,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,355.2633333333333,0.0,53.5,66.98333333333333,360.21,70.0,20.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,355.97,0.0,52.833333333333336,67.01,360.21,70.0,20.83333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,357.3833333333334,0.0,54.333333333333336,66.98333333333333,360.21,70.0,20.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,359.50333333333333,0.0,54.333333333333336,66.97,360.21,70.0,20.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,355.97,0.0,54.5,66.98333333333333,360.21,70.0,20.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,354.5566666666667,0.0,54.0,67.07666666666667,360.21,70.0,20.863333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,356.6766666666667,0.0,54.5,66.98666666666666,360.21,70.0,20.276666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,357.3833333333334,0.0,54.5,66.94333333333333,360.21,70.0,19.85666666666667,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,357.3833333333334,0.0,55.0,66.91333333333334,360.21,70.0,19.58666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,360.91333333333336,0.0,53.66666666666666,67.27,360.21,70.0,19.42,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,356.6766666666667,0.0,54.833333333333336,67.00333333333333,360.21,70.0,18.06,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,358.7966666666666,0.0,53.5,67.10666666666667,360.21,70.0,18.176666666666662,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,362.33,0.0,53.66666666666666,66.94666666666666,360.21,70.0,17.073333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,355.97,0.0,53.833333333333336,66.73,360.21,70.0,16.226666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,355.97333333333336,0.0,54.66666666666666,66.44666666666667,360.21,70.0,15.35,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,356.68,0.0,54.833333333333336,66.46333333333332,360.21,70.0,15.786666666666669,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,363.74,0.0,54.833333333333336,66.36,360.21,70.0,15.71,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,353.8500000000001,0.0,53.833333333333336,66.49333333333334,360.21,70.0,16.233333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,357.3833333333334,0.0,55.5,66.32,360.21,70.0,15.37,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,355.97,0.0,55.25,66.415,360.21,70.0,16.115000000000002,74.0,70.0,72.0,70.015,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,356.6766666666667,0.0,54.16666666666666,65.96666666666665,360.21,70.0,13.97,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,360.21000000000004,0.0,54.66666666666666,66.44,360.21,70.0,15.496666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,357.3833333333334,0.0,54.833333333333336,66.27333333333333,360.21,70.0,13.49,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,349.6166666666666,0.0,54.5,66.41,360.21,70.0,11.943333333333332,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,358.7966666666666,0.0,55.5,66.33333333333333,360.21,70.0,11.643333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,358.8,0.0,55.66666666666666,66.44333333333334,360.21,70.0,10.216666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,358.09,0.0,51.333333333333336,66.09666666666666,360.21,70.0,9.233333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,363.7433333333333,0.0,49.833333333333336,65.47,360.21,70.0,8.65,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,355.26666666666665,0.0,49.0,65.13333333333333,360.21,70.0,7.906666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,354.55999999999995,0.0,49.833333333333336,65.16333333333334,360.21,70.0,9.963333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,366.57,0.0,50.833333333333336,65.10000000000001,360.21,70.0,8.906666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,364.44666666666666,0.0,50.5,65.11666666666666,360.21,70.0,9.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,359.50666666666666,0.0,49.66666666666666,65.00333333333333,360.21,70.0,8.18,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,356.68,0.0,49.833333333333336,64.49333333333334,360.21,70.0,6.976666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,356.68,0.0,48.66666666666666,64.84333333333332,360.21,70.0,9.4,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,362.33,0.0,49.333333333333336,65.15666666666667,360.21,70.0,11.62,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,351.03,0.0,50.0,65.54,360.21,70.0,13.44,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,360.91333333333336,0.0,50.5,65.56666666666666,360.21,70.0,13.993333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,358.8,0.0,50.16666666666666,65.83333333333333,360.21,70.0,14.76,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,357.3866666666667,0.0,50.16666666666666,66.03333333333335,360.21,70.0,15.426666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,358.09,0.0,49.66666666666666,65.98,360.21,70.0,15.313333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,359.50333333333333,0.0,49.833333333333336,65.79,360.21,70.0,14.21,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,353.1466666666667,0.0,50.333333333333336,66.00666666666667,360.21,70.0,15.993333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,361.6266666666667,0.0,49.333333333333336,66.00666666666666,360.21,70.0,15.11,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,355.97333333333336,0.0,49.0,66.19,360.21,70.0,15.273333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,355.97,0.0,49.66666666666666,66.42,360.21,70.0,15.266666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,360.2133333333333,0.0,50.0,66.60333333333334,360.21,70.0,13.116666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,360.21,0.0,47.5,66.29333333333334,360.21,70.0,11.53,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,363.7433333333333,0.0,44.833333333333336,65.58666666666666,360.21,70.0,8.946666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,363.7433333333333,0.0,42.66666666666666,65.24666666666667,360.21,70.0,4.993333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,363.0366666666666,0.0,42.5,65.16666666666667,360.21,70.0,3.3666666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,355.2633333333333,0.0,42.0,65.13333333333334,360.21,70.0,5.419999999999999,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,355.97,0.0,41.833333333333336,65.29,360.21,70.0,5.793333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,356.68,0.0,41.333333333333336,65.33333333333333,360.21,70.0,4.093333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,363.0366666666667,0.0,40.0,65.35333333333334,360.21,70.0,0.0033333333333333,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,359.50333333333333,0.0,39.0,65.44333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,357.3866666666666,0.0,38.5,65.47000000000001,360.21,70.0,0.7366666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,364.45,0.0,38.333333333333336,65.58999999999999,360.21,70.0,2.3233333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,360.9166666666667,0.0,38.0,65.52666666666666,360.21,70.0,1.0633333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,355.97,0.0,38.66666666666666,65.23666666666666,360.21,70.0,1.37,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,355.2633333333333,0.0,39.5,64.97000000000001,360.21,70.0,5.833333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,358.09,0.0,39.833333333333336,64.89666666666666,360.21,70.0,9.303333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,371.51,0.0,40.0,65.23333333333333,360.21,70.0,11.513333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,362.33,0.0,40.16666666666666,65.44333333333333,360.21,70.0,13.376666666666669,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,356.6766666666667,0.0,39.833333333333336,66.09333333333333,360.21,70.0,17.846666666666668,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,360.9166666666667,0.0,39.833333333333336,66.28333333333333,360.21,70.0,17.66,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,358.7966666666667,0.0,39.16666666666666,65.75,360.21,70.0,15.136666666666663,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,353.8533333333333,0.0,40.0,66.71,360.21,70.0,19.35,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,351.7366666666667,0.0,39.66666666666666,67.17999999999999,360.21,70.0,18.67333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,356.6766666666667,0.0,39.16666666666666,67.17666666666666,360.21,70.0,16.983333333333334,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,351.7333333333333,0.0,39.5,67.55666666666667,360.21,70.0,17.176666666666666,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,362.33,0.0,39.833333333333336,68.13333333333333,360.21,70.0,19.27,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,362.33,0.0,39.833333333333336,68.41000000000001,360.21,70.0,19.17,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,359.50333333333333,0.0,40.333333333333336,68.56333333333333,360.21,70.0,18.366666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,353.1466666666667,0.0,40.16666666666666,68.82000000000001,360.21,70.0,20.00333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,358.7966666666666,0.0,40.16666666666666,68.61666666666666,360.21,70.0,19.526666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,354.5566666666667,0.0,39.5,68.71333333333332,360.21,70.0,19.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,355.97333333333336,0.0,39.66666666666666,68.53666666666668,360.21,70.0,19.64,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,361.6233333333333,0.0,39.5,68.34666666666668,360.21,70.0,20.566666666666663,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,360.21000000000004,0.0,39.5,68.48333333333333,360.21,70.0,22.48,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,333
