time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 21:00:00,361.62000000000006,0.0,39.5,68.33333333333333,360.21,70.0,22.08,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,359.50333333333333,0.0,39.5,67.94666666666667,360.21,70.0,21.35,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,360.9166666666667,0.0,39.5,67.89333333333333,360.21,70.0,21.506666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,357.3833333333334,0.0,39.66666666666666,67.52,360.21,70.0,21.32,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,360.21,0.0,39.333333333333336,67.26333333333334,360.21,70.0,21.756666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,358.09,0.0,39.0,66.25,360.21,70.0,20.91333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,360.9166666666667,0.0,39.0,66.58999999999999,360.21,70.0,23.293333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,361.6233333333333,0.0,39.0,66.45,360.21,70.0,24.453333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,360.9166666666667,0.0,39.0,67.24333333333334,360.21,70.0,28.78333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,355.97,0.0,39.5,67.96333333333332,360.21,70.0,32.47,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,357.3833333333334,0.0,39.5,68.94,360.21,70.0,35.46333333333333,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,363.7433333333333,0.0,38.66666666666666,68.78,360.21,70.0,34.29,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,351.73,0.0,38.5,69.31,360.21,70.0,35.1,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,354.5566666666667,0.0,38.0,69.63666666666666,360.21,70.0,36.156666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,357.3833333333334,0.0,38.333333333333336,70.30666666666667,360.21,70.0,37.78,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,357.3833333333334,0.0,38.833333333333336,70.57000000000001,360.21,70.0,38.47,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,359.50333333333333,0.0,40.0,69.97333333333334,360.21,70.0,36.23666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,357.03,0.0,41.0,69.47,360.21,70.0,34.785,74.0,70.0,72.0,70.04499999999999,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,350.3233333333333,0.0,42.16666666666666,70.00333333333333,360.21,70.0,35.656666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,359.50333333333333,0.0,43.16666666666666,69.89666666666666,360.21,70.0,34.74333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,355.26666666666665,0.0,43.833333333333336,69.64333333333333,360.21,70.0,33.99333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,364.45,0.0,44.16666666666666,69.35666666666667,360.21,70.0,33.2,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,362.33,0.0,44.5,69.43,360.21,70.0,33.24666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,358.09,0.0,45.5,69.24333333333334,360.21,70.0,32.32333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,358.7966666666666,0.0,46.0,69.39999999999999,360.21,70.0,32.53,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,357.3833333333334,0.0,46.5,69.14999999999999,360.21,70.0,31.95,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,361.6233333333333,0.0,47.16666666666666,69.28333333333333,360.21,70.0,32.42666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,358.7966666666666,0.0,47.66666666666666,69.08999999999999,360.21,70.0,31.58666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,362.33,0.0,48.0,68.96,360.21,70.0,31.186666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,355.97,0.0,48.833333333333336,69.13666666666667,360.21,70.0,30.866666666666664,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,358.7966666666666,0.0,49.0,68.96333333333332,360.21,70.0,29.73,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,364.45,0.0,48.16666666666666,68.78333333333335,360.21,70.0,29.26333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,365.15333333333336,0.0,48.5,68.83666666666666,360.21,70.0,29.256666666666664,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,363.7433333333333,0.0,47.833333333333336,68.90666666666668,360.21,70.0,29.386666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,355.97,0.0,48.833333333333336,68.79,360.21,70.0,28.39333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,358.09,0.0,47.833333333333336,68.66000000000001,360.21,70.0,27.92,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,357.3866666666666,0.0,48.333333333333336,68.77333333333333,360.21,70.0,28.55,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,360.9166666666667,0.0,48.0,68.69666666666667,360.21,70.0,28.790000000000003,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,351.7333333333333,0.0,52.833333333333336,68.34666666666666,360.21,70.0,28.16,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,359.50333333333333,0.0,57.5,68.64333333333333,360.21,70.0,25.903333333333336,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,358.7966666666667,0.0,57.333333333333336,68.38333333333333,360.21,70.0,24.883333333333336,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,351.735,0.0,58.5,67.98,360.21,70.0,31.49,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,357.3833333333334,0.0,58.833333333333336,67.34666666666668,360.21,70.0,29.62333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,358.7966666666666,0.0,59.5,66.29,360.21,70.0,27.85,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,359.50333333333333,0.0,59.833333333333336,66.84666666666668,360.21,70.0,30.566666666666663,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,355.2633333333333,0.0,59.0,67.27666666666666,360.21,70.0,32.56666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,355.97333333333336,0.0,59.5,68.14999999999999,360.21,70.0,34.9,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,355.2633333333333,0.0,58.0,69.39333333333333,360.21,70.0,38.05,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,354.5566666666667,0.0,59.0,69.32000000000001,360.21,70.0,37.98333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,351.7366666666667,0.0,58.833333333333336,70.00666666666666,360.21,70.0,39.74666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,366.57,0.0,59.0,70.31333333333333,360.21,70.0,40.43,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,360.21000000000004,0.0,60.0,70.56666666666666,360.21,70.0,41.303333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,354.56,0.0,58.66666666666666,70.98666666666666,360.21,70.0,42.42666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,363.74,0.0,58.5,71.17,360.21,70.0,42.89000000000001,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,359.50333333333333,0.0,59.333333333333336,70.64666666666666,360.21,70.0,41.92333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,368.68666666666667,0.0,59.5,70.42333333333333,360.21,70.0,41.96,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,364.4466666666667,0.0,60.333333333333336,70.80333333333334,360.21,70.0,42.80666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,357.3866666666666,0.0,61.0,70.94666666666667,360.21,70.0,42.91666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,355.97333333333336,0.0,61.0,70.86666666666666,360.21,70.0,42.77666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,352.44,0.0,60.0,70.89666666666666,360.21,70.0,42.69,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,358.0933333333333,0.0,61.16666666666666,70.94,360.21,70.0,42.76333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,362.33,0.0,61.0,70.86333333333333,360.21,70.0,42.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,353.8500000000001,0.0,60.66666666666666,70.90333333333334,360.21,70.0,42.873333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,354.56,0.0,60.333333333333336,71.0,360.21,70.0,42.836666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,360.21,0.0,60.16666666666666,70.97,360.21,70.0,42.52333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,355.2633333333333,0.0,60.333333333333336,70.58,360.21,70.0,41.89666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,357.3833333333334,0.0,60.833333333333336,70.80333333333334,360.21,70.0,42.36,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,356.6766666666667,0.0,60.16666666666666,70.36,360.21,70.0,41.45333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,354.56,0.0,61.333333333333336,74.99333333333333,360.21,70.0,38.303333333333335,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,358.09,0.0,60.16666666666666,68.21,360.21,70.0,36.71333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,358.0933333333333,0.0,60.16666666666666,71.39666666666666,360.21,70.0,32.96333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,353.1433333333334,0.0,60.16666666666666,67.70333333333333,360.21,70.0,34.81666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,358.7966666666666,0.0,46.66666666666666,69.24666666666667,360.21,70.0,41.653333333333336,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,361.6233333333333,0.0,40.333333333333336,74.71333333333332,360.21,70.0,40.79333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,357.3833333333334,0.0,40.0,72.11333333333333,360.21,70.0,34.906666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,360.21000000000004,0.0,40.0,71.76666666666667,360.21,70.0,34.919999999999995,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,362.33,0.0,40.0,70.75,360.21,70.0,33.86666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,357.3833333333334,0.0,40.5,71.38666666666667,360.21,70.0,35.96,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,364.45,0.0,40.16666666666666,71.11333333333333,360.21,70.0,35.82666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,358.09,0.0,40.333333333333336,70.87666666666667,360.21,70.0,36.57333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,358.7966666666666,0.0,40.0,70.92,360.21,70.0,37.45333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,355.2633333333333,0.0,40.5,71.04333333333334,360.21,70.0,38.39333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,354.56,0.0,40.16666666666666,71.18666666666667,360.21,70.0,37.92666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,355.2633333333333,0.0,40.0,71.24333333333334,360.21,70.0,37.66333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,358.09,0.0,40.0,71.39666666666666,360.21,70.0,38.11,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,358.09,0.0,40.333333333333336,72.08333333333333,360.21,70.0,40.15,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,357.3833333333334,0.0,40.0,71.56666666666666,360.21,70.0,39.25,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,366.57,0.0,40.333333333333336,71.32666666666667,360.21,70.0,39.20333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,361.6233333333333,0.0,40.16666666666666,71.99,360.21,70.0,41.00333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,353.1466666666667,0.0,40.16666666666666,72.15333333333332,360.21,70.0,41.723333333333336,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,363.0366666666666,0.0,40.0,71.83999999999999,360.21,70.0,41.11333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,358.7966666666666,0.0,40.16666666666666,71.52,360.21,70.0,41.48666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,362.33,0.0,39.833333333333336,71.59666666666668,360.21,70.0,46.48666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,355.97333333333336,0.0,39.5,73.12333333333333,360.21,70.0,48.91666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,358.7966666666666,0.0,46.66666666666666,74.76666666666667,360.21,70.0,45.97666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,358.7966666666666,0.0,47.0,73.53666666666668,360.21,70.0,42.193333333333335,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,360.9166666666667,0.0,48.16666666666666,72.87333333333333,360.21,70.0,41.10333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,360.21,0.0,49.16666666666666,72.59333333333335,360.21,70.0,40.00333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,360.21000000000004,0.0,49.5,72.45666666666666,360.21,70.0,38.99333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,358.09,0.0,51.16666666666666,72.10333333333334,360.21,70.0,37.91333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,353.1433333333334,0.0,51.833333333333336,71.68333333333334,360.21,70.0,36.97,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,353.8500000000001,0.0,54.0,71.74666666666667,360.21,70.0,36.443333333333335,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,358.7966666666666,0.0,54.333333333333336,71.43333333333334,360.21,70.0,36.04666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,360.9166666666667,0.0,55.5,71.99666666666667,360.21,70.0,37.09666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,364.45,0.0,54.5,71.69666666666667,360.21,70.0,36.42,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,362.33,0.0,54.833333333333336,71.58,360.21,70.0,36.1,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,350.3233333333333,0.0,55.833333333333336,71.45666666666666,360.21,70.0,35.876666666666665,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,360.21000000000004,0.0,57.333333333333336,72.0,360.21,70.0,36.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,362.33,0.0,58.0,71.95666666666666,360.21,70.0,35.876666666666665,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,355.2633333333333,0.0,56.5,71.80666666666667,360.21,70.0,36.17333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,360.21,0.0,56.16666666666666,71.67333333333333,360.21,70.0,36.02666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,355.26666666666665,0.0,57.5,71.42333333333333,360.21,70.0,35.54333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,360.21000000000004,0.0,58.833333333333336,71.47666666666667,360.21,70.0,34.64666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,360.21000000000004,0.0,58.66666666666666,71.39666666666666,360.21,70.0,34.27,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,358.09,0.0,59.0,71.65333333333334,360.21,70.0,35.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,358.09,0.0,58.66666666666666,71.67333333333333,360.21,70.0,35.233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,356.6766666666667,0.0,57.5,71.46,360.21,70.0,34.346666666666664,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,355.26666666666665,0.0,57.5,71.30666666666666,360.21,70.0,34.050000000000004,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,360.21000000000004,0.0,58.333333333333336,71.64333333333333,360.21,70.0,34.593333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,360.21,0.0,58.66666666666666,71.20333333333333,360.21,70.0,32.76333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,353.85,0.0,58.333333333333336,71.09666666666668,360.21,70.0,32.31666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,356.6766666666667,0.0,59.0,71.02999999999999,360.21,70.0,31.25333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,357.3833333333334,0.0,59.0,71.14333333333333,360.21,70.0,31.53333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,361.6233333333333,0.0,59.0,71.04,360.21,70.0,30.346666666666664,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,360.9166666666667,0.0,59.16666666666666,70.80666666666667,360.21,70.0,29.28,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,358.09,0.0,58.66666666666666,70.67666666666666,360.21,70.0,28.56,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,355.97,0.0,58.16666666666666,70.75333333333333,360.21,70.0,28.936666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,360.21000000000004,0.0,58.16666666666666,70.76666666666667,360.21,70.0,28.53333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,360.9166666666667,0.0,58.833333333333336,69.44333333333333,360.21,70.0,21.91333333333333,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,358.7966666666666,0.0,59.16666666666666,66.44666666666667,360.21,70.0,10.566666666666668,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,355.97,0.0,59.0,65.71333333333332,360.21,70.0,8.566666666666666,74.0,70.0,72.0,70.53,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,353.1433333333334,0.0,59.0,66.29333333333334,360.21,70.0,10.373333333333331,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,359.50333333333333,0.0,59.0,67.08666666666666,360.21,70.0,11.853333333333332,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,363.74,0.0,59.0,67.04,360.21,70.0,11.03,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,363.0366666666666,0.0,57.16666666666666,66.81666666666666,360.21,70.0,10.66,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,360.9166666666667,0.0,56.16666666666666,66.69,360.21,70.0,11.796666666666669,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,360.21000000000004,0.0,55.66666666666666,66.51333333333334,360.21,70.0,10.886666666666663,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,358.09,0.0,55.5,66.38,360.21,70.0,10.093333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,365.15333333333336,0.0,55.333333333333336,66.48333333333333,360.21,70.0,11.073333333333332,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,358.7966666666666,0.0,55.333333333333336,65.85666666666667,360.21,70.0,4.233333333333333,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,358.7966666666666,0.0,55.5,65.82333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,362.33,0.0,55.66666666666666,65.74,360.21,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,358.09,0.0,56.0,65.56333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,359.50333333333333,0.0,56.0,65.41333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,357.3833333333334,0.0,55.333333333333336,65.23333333333333,360.21,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,354.5566666666667,0.0,57.0,65.10333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,357.3833333333334,0.0,56.833333333333336,64.94,360.21,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,362.33,0.0,57.333333333333336,64.79,360.21,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,356.6766666666667,0.0,57.0,64.64666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,358.7966666666666,0.0,57.16666666666666,64.48666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,360.9166666666667,0.0,56.66666666666666,64.38333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,358.7966666666667,0.0,56.5,64.24333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,354.5566666666667,0.0,56.16666666666666,64.08333333333333,360.21,70.0,2.6833333333333336,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,359.50333333333333,0.0,56.0,64.31,360.21,70.0,9.276666666666666,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,357.3833333333334,0.0,56.0,65.24000000000001,360.21,70.0,13.916666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,358.7966666666666,0.0,56.333333333333336,66.05333333333333,360.21,70.0,17.566666666666666,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,353.1433333333334,0.0,57.0,66.88666666666666,360.21,70.0,21.05666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,358.09,0.0,57.16666666666666,67.56666666666666,360.21,70.0,23.94333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,360.9166666666667,0.0,57.16666666666666,68.07666666666667,360.21,70.0,25.563333333333333,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,356.6766666666667,0.0,57.333333333333336,68.40333333333334,360.21,70.0,26.83666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,362.33,0.0,57.333333333333336,68.94,360.21,70.0,28.81,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,361.6233333333333,0.0,57.5,69.24666666666667,360.21,70.0,29.526666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,356.6766666666667,0.0,57.833333333333336,69.37333333333333,360.21,70.0,29.676666666666662,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,358.7966666666667,0.0,57.5,69.61666666666666,360.21,70.0,30.45,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,356.6766666666667,0.0,57.833333333333336,69.81333333333333,360.21,70.0,31.35333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,360.2133333333333,0.0,58.0,69.63333333333334,360.21,70.0,30.93,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,358.09,0.0,58.16666666666666,70.14333333333333,360.21,70.0,31.94666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,357.3833333333334,0.0,58.5,70.20666666666666,360.21,70.0,32.17666666666667,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,361.6233333333333,0.0,58.5,70.23666666666666,360.21,70.0,32.32666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,359.50333333333333,0.0,58.66666666666666,70.64,360.21,70.0,33.07666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,358.7966666666667,0.0,59.0,70.76,360.21,70.0,32.943333333333335,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,358.7966666666667,0.0,58.833333333333336,70.65333333333334,360.21,70.0,32.57333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,355.2633333333333,0.0,58.66666666666666,70.74333333333334,360.21,70.0,32.943333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,363.7433333333333,0.0,58.833333333333336,70.73666666666666,360.21,70.0,33.13,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,358.7966666666667,0.0,59.0,70.82666666666667,360.21,70.0,33.17666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,355.97,0.0,59.0,70.83666666666666,360.21,70.0,33.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,357.3833333333334,0.0,59.0,70.88666666666667,360.21,70.0,33.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,356.6766666666667,0.0,59.0,70.86666666666666,360.21,70.0,33.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,359.50333333333333,0.0,59.333333333333336,70.94,360.21,70.0,33.31666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,357.3833333333334,0.0,58.66666666666666,70.92666666666666,360.21,70.0,33.330000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,364.45,0.0,58.333333333333336,70.94333333333334,360.21,70.0,33.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,362.33,0.0,58.333333333333336,70.96333333333332,360.21,70.0,33.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,353.1466666666667,0.0,58.5,71.01666666666667,360.21,70.0,33.06333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,355.2633333333333,0.0,59.16666666666666,70.90333333333334,360.21,70.0,33.21666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,357.3833333333334,0.0,59.333333333333336,70.92666666666668,360.21,70.0,33.32,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,357.3833333333334,0.0,58.66666666666666,70.97000000000001,360.21,70.0,33.373333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,357.3833333333334,0.0,58.333333333333336,70.99,360.21,70.0,33.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,354.5566666666667,0.0,58.16666666666666,71.02666666666666,360.21,70.0,33.410000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,355.2633333333333,0.0,58.66666666666666,70.95666666666666,360.21,70.0,33.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,360.21000000000004,0.0,59.0,70.95666666666666,360.21,70.0,33.373333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,355.97333333333336,0.0,59.0,70.98333333333333,360.21,70.0,33.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,355.97,0.0,58.5,71.02,360.21,70.0,33.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,363.74,0.0,58.16666666666666,70.85000000000001,360.21,70.0,33.60333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,358.0933333333333,0.0,58.0,70.88,360.21,70.0,33.63666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,356.6766666666667,0.0,58.333333333333336,70.90333333333334,360.21,70.0,33.68,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,353.15000000000003,0.0,59.16666666666666,70.84333333333333,360.21,70.0,33.73666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,357.3833333333334,0.0,59.333333333333336,70.94666666666667,360.21,70.0,33.81,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,360.21000000000004,0.0,60.0,71.01333333333334,360.21,70.0,33.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,355.2633333333333,0.0,60.0,70.98666666666666,360.21,70.0,33.803333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,358.09,0.0,60.333333333333336,70.87666666666667,360.21,70.0,33.1,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,364.45,0.0,60.16666666666666,70.69333333333334,360.21,70.0,32.71,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,358.09,0.0,60.16666666666666,70.31,360.21,70.0,31.44,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,353.1466666666667,0.0,60.5,71.17333333333333,360.21,70.0,33.97666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,358.09,0.0,61.5,71.48333333333333,360.21,70.0,34.14666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,358.09,0.0,61.0,71.58,360.21,70.0,34.580000000000005,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,358.09,0.0,62.0,71.77999999999999,360.21,70.0,34.413333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,361.6233333333333,0.0,62.0,71.40666666666668,360.21,70.0,33.18,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,355.97,0.0,61.66666666666666,71.60000000000001,360.21,70.0,33.31333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,359.50333333333333,0.0,60.833333333333336,71.09666666666666,360.21,70.0,31.703333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,355.97333333333336,0.0,61.0,70.55,360.21,70.0,29.886666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,358.0933333333333,0.0,61.16666666666666,68.93,360.21,70.0,23.903333333333336,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,359.50333333333333,0.0,61.66666666666666,68.01,360.21,70.0,20.356666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,354.5566666666667,0.0,61.5,67.80333333333333,360.21,70.0,19.236666666666668,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,360.21,0.0,62.0,67.37666666666667,360.21,70.0,17.23,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,356.6766666666667,0.0,62.0,66.78333333333333,360.21,70.0,14.72,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,358.8,0.0,61.66666666666666,66.54,360.21,70.0,13.21,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,355.26666666666665,0.0,62.16666666666666,66.27666666666666,360.21,70.0,12.07,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,358.7966666666666,0.0,62.333333333333336,66.57333333333334,360.21,70.0,12.74,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,358.7966666666666,0.0,62.333333333333336,66.98,360.21,70.0,14.786666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,364.45,0.0,62.333333333333336,66.98333333333333,360.21,70.0,13.523333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,360.9166666666667,0.0,62.5,66.77,360.21,70.0,12.339999999999998,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,363.0366666666666,0.0,62.66666666666666,66.36,360.21,70.0,10.573333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,358.09,0.0,63.0,66.81333333333333,360.21,70.0,11.87,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,361.6233333333333,0.0,62.833333333333336,66.32666666666667,360.21,70.0,9.666666666666666,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,366.57,0.0,63.0,66.35000000000001,360.21,70.0,9.753333333333332,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,360.21,0.0,62.66666666666666,66.36,360.21,70.0,10.203333333333331,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,359.50333333333333,0.0,62.5,66.51333333333334,360.21,70.0,11.056666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,358.09,0.0,62.833333333333336,66.56,360.21,70.0,10.393333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,362.33,0.0,63.0,66.42,360.21,70.0,10.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,362.33,0.0,63.0,66.31,360.21,70.0,11.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,356.6766666666667,0.0,62.833333333333336,65.82000000000001,360.21,70.0,8.950000000000001,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,360.9166666666667,0.0,62.833333333333336,65.39666666666666,360.21,70.0,7.669999999999999,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,356.6766666666667,0.0,62.16666666666666,65.25666666666667,360.21,70.0,5.236666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,359.50333333333333,0.0,62.0,65.24666666666667,360.21,70.0,4.73,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,360.9166666666667,0.0,61.833333333333336,65.21666666666667,360.21,70.0,4.86,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,356.6766666666667,0.0,62.833333333333336,65.12333333333333,360.21,70.0,5.62,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,358.09,0.0,63.0,65.16333333333334,360.21,70.0,8.91,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,355.97333333333336,0.0,63.0,65.56333333333333,360.21,70.0,10.933333333333332,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,354.56,0.0,63.16666666666666,65.77,360.21,70.0,11.853333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,356.6766666666667,0.0,63.16666666666666,66.02666666666666,360.21,70.0,13.03,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,363.7433333333333,0.0,62.833333333333336,66.26333333333334,360.21,70.0,14.003333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,362.33,0.0,62.5,66.44666666666667,360.21,70.0,14.4,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,356.6766666666667,0.0,63.0,66.42333333333333,360.21,70.0,14.776666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,359.50333333333333,0.0,62.833333333333336,66.39666666666666,360.21,70.0,14.763333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,355.97,0.0,63.333333333333336,66.52666666666666,360.21,70.0,15.14,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,359.50333333333333,0.0,63.5,66.56,360.21,70.0,15.073333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,363.7433333333333,0.0,63.5,66.62666666666667,360.21,70.0,15.286666666666669,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,364.45,0.0,63.16666666666666,66.68,360.21,70.0,15.253333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,352.44000000000005,0.0,63.5,66.65666666666668,360.21,70.0,15.013333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,358.7966666666666,0.0,63.66666666666666,66.67,360.21,70.0,15.006666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,356.6766666666667,0.0,63.833333333333336,66.70666666666666,360.21,70.0,14.996666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,360.21,0.0,63.5,66.75,360.21,70.0,15.056666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,358.09,0.0,62.66666666666666,66.64333333333333,360.21,70.0,14.866666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,359.50333333333333,0.0,62.5,66.69666666666667,360.21,70.0,15.126666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,354.56,0.0,62.833333333333336,66.64999999999999,360.21,70.0,14.803333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,355.97333333333336,0.0,63.833333333333336,66.72333333333333,360.21,70.0,14.893333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,358.7966666666666,0.0,64.0,66.75,360.21,70.0,14.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,358.09,0.0,64.16666666666667,66.77,360.21,70.0,14.986666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,358.7966666666667,0.0,64.33333333333333,66.71,360.21,70.0,14.636666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,361.6233333333333,0.0,64.16666666666667,66.70333333333333,360.21,70.0,14.79,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,358.09,0.0,63.333333333333336,66.71,360.21,70.0,14.643333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,358.7966666666666,0.0,63.5,66.85666666666667,360.21,70.0,14.723333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,355.97,0.0,63.333333333333336,66.86333333333333,360.21,70.0,14.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,359.50333333333333,0.0,64.33333333333333,66.66333333333334,360.21,70.0,13.643333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,363.0366666666667,0.0,64.5,66.88666666666667,360.21,70.0,14.26,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,355.2633333333333,0.0,64.5,66.58,360.21,70.0,13.3,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,362.33,0.0,64.5,66.59666666666668,360.21,70.0,12.563333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,354.5566666666667,0.0,64.66666666666667,66.49,360.21,70.0,11.68,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,358.09,0.0,64.83333333333333,66.49,360.21,70.0,11.23,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,362.33,0.0,64.16666666666667,66.51666666666667,360.21,70.0,11.793333333333331,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,363.0366666666667,0.0,64.0,66.14666666666666,360.21,70.0,9.98,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,362.33,0.0,64.16666666666667,66.04333333333334,360.21,70.0,9.653333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,355.2633333333333,0.0,64.5,66.17,360.21,70.0,9.656666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,355.97,0.0,64.66666666666667,66.03333333333333,360.21,70.0,8.340000000000002,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,356.68,0.0,65.0,66.18333333333334,360.21,70.0,8.136666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,358.09,0.0,65.33333333333333,66.28,360.21,70.0,7.289999999999999,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,358.09,0.0,65.0,66.34666666666668,360.21,70.0,6.79,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,359.50333333333333,0.0,62.0,66.19333333333333,360.21,70.0,5.833333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,362.32666666666665,0.0,57.5,66.16333333333334,360.21,70.0,6.78,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,365.8633333333333,0.0,42.66666666666666,66.58333333333333,360.21,70.0,9.826666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,368.68666666666667,0.0,41.16666666666666,66.67,360.21,70.0,9.04,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,355.97,0.0,42.5,66.26666666666667,360.21,70.0,6.543333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,363.0366666666666,0.0,42.66666666666666,65.72,360.21,70.0,2.8866666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,365.86,0.0,42.5,65.49,360.21,70.0,1.3966666666666665,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,356.68,0.0,42.0,65.48666666666666,360.21,70.0,0.27,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,358.7966666666666,0.0,42.0,65.35666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,354.5566666666667,0.0,41.66666666666666,64.97666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,362.33,0.0,41.833333333333336,64.80333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,354.5566666666667,0.0,42.0,65.25,360.21,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,359.50333333333333,0.0,41.833333333333336,65.51,360.21,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,356.6766666666667,0.0,42.0,65.03,360.21,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,358.0933333333333,0.0,41.5,64.54333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,359.50333333333333,0.0,41.66666666666666,63.93,360.21,70.0,1.0433333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,360.9166666666667,0.0,41.5,62.836666666666666,360.21,70.0,5.866666666666667,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,359.50333333333333,0.0,41.0,62.54,360.21,70.0,13.943333333333332,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,364.45,0.0,40.16666666666666,64.21333333333332,360.21,70.0,19.236666666666668,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,358.7966666666667,0.0,40.833333333333336,64.67,360.21,70.0,20.456666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,355.97,0.0,43.833333333333336,65.5,360.21,70.0,21.456666666666667,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,357.3866666666666,0.0,44.833333333333336,65.45,360.21,70.0,19.75,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,354.5566666666667,0.0,45.5,66.32666666666667,360.21,70.0,23.906666666666663,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,355.97,0.0,45.5,66.81,360.21,70.0,25.68,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,364.45,0.0,46.5,66.7225,360.21,70.0,24.23,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,354.5566666666667,0.0,46.5,66.33333333333333,360.21,70.0,23.016666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,361.27,0.0,47.0,67.135,360.21,70.0,25.95,74.0,70.0,72.0,69.845,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,359.50333333333333,0.0,47.0,67.54333333333334,360.21,70.0,27.686666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,360.9166666666667,0.0,47.16666666666666,67.85666666666667,360.21,70.0,28.46333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,356.6766666666667,0.0,47.0,67.47666666666667,360.21,70.0,27.036666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,359.50333333333333,0.0,47.16666666666666,67.58,360.21,70.0,27.043333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,361.27,0.0,47.25,68.225,360.21,70.0,29.325000000000003,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,362.33,0.0,47.375,68.115,360.21,70.0,28.5525,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,359.50333333333333,0.0,47.333333333333336,68.02666666666667,360.21,70.0,27.91333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,360.9166666666667,0.0,47.5,68.24000000000001,360.21,70.0,27.91333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,367.98,0.0,47.5,67.99333333333333,360.21,70.0,25.48,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,356.6766666666667,0.0,47.5,67.82666666666667,360.21,70.0,24.19,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,363.7433333333333,0.0,47.333333333333336,67.13,360.21,70.0,21.576666666666668,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,353.1466666666667,0.0,47.5,67.14999999999999,360.21,70.0,21.67333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,357.3833333333334,0.0,47.5,66.80333333333334,360.21,70.0,19.25,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,357.3833333333334,0.0,47.5,66.24333333333333,360.21,70.0,16.599999999999998,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,360.9166666666667,0.0,47.16666666666666,66.49333333333333,360.21,70.0,17.606666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,353.1433333333334,0.0,47.16666666666666,66.35000000000001,360.21,70.0,16.540000000000003,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,358.7966666666666,0.0,46.833333333333336,65.5,360.21,70.0,13.283333333333331,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,361.6233333333333,0.0,45.66666666666666,64.61,360.21,70.0,10.6,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,358.8,0.0,46.0,64.16666666666667,360.21,70.0,9.736666666666666,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,355.97333333333336,0.0,46.5,64.31333333333333,360.21,70.0,10.916666666666666,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,358.7966666666666,0.0,47.0,64.08999999999999,360.21,70.0,10.09,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,355.2633333333333,0.0,47.0,64.3,360.21,70.0,9.723333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,361.6233333333333,0.0,47.0,64.61666666666667,360.21,70.0,10.143333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,355.2633333333333,0.0,47.0,64.58666666666666,360.21,70.0,9.43,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,359.50333333333333,0.0,47.0,65.73666666666666,360.21,70.0,14.78,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,353.8533333333333,0.0,47.5,66.5,360.21,70.0,16.613333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,355.97333333333336,0.0,47.66666666666666,66.72,360.21,70.0,17.78,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,361.6233333333333,0.0,48.0,66.96,360.21,70.0,18.726666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,665
