time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-06 22:00:00,353.85,0.0,47.66666666666666,67.06333333333333,360.21,70.0,19.46666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,360.9166666666667,0.0,47.5,66.86333333333333,360.21,70.0,19.866666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,360.21000000000004,0.0,47.333333333333336,66.61666666666666,360.21,70.0,21.543333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,360.21,0.0,47.0,66.63333333333334,360.21,70.0,24.153333333333336,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,356.6766666666667,0.0,48.0,68.09666666666668,360.21,70.0,29.62,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,358.09,0.0,48.66666666666666,68.50333333333333,360.21,70.0,30.72666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,353.85,0.0,49.0,68.92500000000001,360.21,70.0,31.58,74.0,70.0,72.0,69.76499999999999,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,362.33,0.0,49.833333333333336,68.84,360.21,70.0,31.63,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,357.3833333333334,0.0,51.833333333333336,69.22333333333334,360.21,70.0,31.64333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,358.09,0.0,54.333333333333336,69.26,360.21,70.0,30.723333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,357.3833333333334,0.0,56.66666666666666,69.28333333333333,360.21,70.0,30.48333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,358.7966666666666,0.0,57.66666666666666,68.49000000000001,360.21,70.0,26.4,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,362.33,0.0,57.5,67.35333333333334,360.21,70.0,22.396666666666665,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,363.7433333333333,0.0,57.0,66.97333333333334,360.21,70.0,21.536666666666665,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,352.44000000000005,0.0,57.333333333333336,67.83999999999999,360.21,70.0,25.386666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,357.3833333333334,0.0,58.833333333333336,68.32333333333334,360.21,70.0,25.566666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,363.0366666666666,0.0,58.5,68.27666666666666,360.21,70.0,25.64,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,354.5566666666667,0.0,58.16666666666666,68.33666666666666,360.21,70.0,25.866666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,358.7966666666666,0.0,58.333333333333336,68.34333333333333,360.21,70.0,25.97666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,357.3833333333334,0.0,58.0,68.35333333333334,360.21,70.0,25.87333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,363.7433333333333,0.0,57.5,68.36666666666666,360.21,70.0,26.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,355.97333333333336,0.0,57.833333333333336,68.31,360.21,70.0,26.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,355.97,0.0,59.16666666666666,68.35333333333334,360.21,70.0,26.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,353.8500000000001,0.0,59.5,68.41000000000001,360.21,70.0,26.133333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,361.6233333333333,0.0,59.66666666666666,68.48333333333333,360.21,70.0,26.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,355.97,0.0,60.0,68.52,360.21,70.0,26.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,365.1566666666667,0.0,61.0,68.74666666666667,360.21,70.0,26.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,358.7966666666666,0.0,60.833333333333336,68.66000000000001,360.21,70.0,26.066666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,363.7433333333333,0.0,60.16666666666666,68.54666666666667,360.21,70.0,26.063333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,363.7433333333333,0.0,59.833333333333336,68.49666666666667,360.21,70.0,25.936666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,356.6766666666667,0.0,61.0,68.54333333333334,360.21,70.0,25.67,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,358.7966666666667,0.0,61.5,68.51333333333334,360.21,70.0,25.276666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,360.21,0.0,61.0,68.46333333333332,360.21,70.0,25.320000000000004,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,360.21,0.0,60.5,68.52666666666666,360.21,70.0,25.42,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,363.0366666666666,0.0,60.16666666666666,68.54,360.21,70.0,25.58,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,356.6766666666667,0.0,59.66666666666666,68.52333333333333,360.21,70.0,25.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,356.6766666666667,0.0,60.333333333333336,68.42666666666666,360.21,70.0,25.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,360.21000000000004,0.0,60.833333333333336,68.38666666666667,360.21,70.0,25.8,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,355.97,0.0,61.0,68.33666666666666,360.21,70.0,25.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,358.09,0.0,61.0,68.29333333333334,360.21,70.0,26.16,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,357.3833333333334,0.0,60.833333333333336,68.22666666666667,360.21,70.0,26.30666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,365.51,0.0,61.0,68.38,360.21,70.0,26.645,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,355.4425,0.0,61.375,68.35,360.21,70.0,26.79,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,358.7966666666666,0.0,61.5,68.42,360.21,70.0,27.67333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,361.6233333333333,0.0,61.0,68.79666666666667,360.21,70.0,29.286666666666665,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,358.09,0.0,60.5,68.68333333333334,360.21,70.0,28.7,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,355.2633333333333,0.0,60.66666666666666,68.70333333333333,360.21,70.0,28.883333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,359.50333333333333,0.0,60.5,68.71333333333332,360.21,70.0,28.856666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,358.7966666666666,0.0,60.16666666666666,68.61,360.21,70.0,28.76333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,362.33,0.0,60.5,68.78,360.21,70.0,29.636666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,358.7966666666666,0.0,60.333333333333336,68.93,360.21,70.0,30.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,362.33,0.0,60.16666666666666,68.96,360.21,70.0,30.31,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,359.50333333333333,0.0,60.66666666666666,69.06333333333333,360.21,70.0,30.92333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,363.0366666666666,0.0,61.333333333333336,69.07333333333334,360.21,70.0,31.006666666666664,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,360.21000000000004,0.0,60.66666666666666,69.50666666666666,360.21,70.0,32.51,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,361.6233333333333,0.0,60.16666666666666,69.73333333333333,360.21,70.0,33.76333333333333,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,358.09,0.0,60.833333333333336,69.63666666666667,360.21,70.0,33.20333333333333,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,355.97333333333336,0.0,61.16666666666666,69.65666666666667,360.21,70.0,33.50333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,360.21,0.0,61.333333333333336,69.59,360.21,70.0,34.03,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,360.21,0.0,61.0,69.99666666666667,360.21,70.0,35.17666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,355.97,0.0,60.5,70.29333333333334,360.21,70.0,35.43,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,360.9166666666667,0.0,60.5,70.45,360.21,70.0,35.733333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,357.3833333333334,0.0,60.66666666666666,70.7,360.21,70.0,35.95,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,360.21000000000004,0.0,60.833333333333336,70.68666666666667,360.21,70.0,35.31666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,355.97,0.0,60.66666666666666,70.28,360.21,70.0,33.50333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,365.15333333333336,0.0,60.66666666666666,68.72333333333334,360.21,70.0,27.71333333333333,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,361.6233333333333,0.0,60.5,66.62333333333333,360.21,70.0,19.75333333333333,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,361.6233333333333,0.0,61.0,68.02333333333333,360.21,70.0,24.25333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,363.7433333333333,0.0,61.5,68.71666666666667,360.21,70.0,25.74,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,359.50333333333333,0.0,61.66666666666666,69.28,360.21,70.0,26.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,359.50333333333333,0.0,61.333333333333336,69.63666666666667,360.21,70.0,27.11,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,353.8533333333333,0.0,61.0,69.77333333333333,360.21,70.0,27.046666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,357.3833333333334,0.0,60.833333333333336,69.97,360.21,70.0,27.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,355.26666666666665,0.0,61.0,70.06333333333333,360.21,70.0,26.33,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,352.44000000000005,0.0,61.333333333333336,69.61333333333333,360.21,70.0,24.96333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,360.9166666666667,0.0,62.16666666666666,69.81666666666666,360.21,70.0,24.933333333333334,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,358.09,0.0,62.0,69.82333333333334,360.21,70.0,23.36,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,362.33,0.0,62.333333333333336,69.95666666666666,360.21,70.0,22.92,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,353.1466666666667,0.0,62.333333333333336,70.03666666666668,360.21,70.0,23.343333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,363.7433333333333,0.0,62.66666666666666,69.65333333333332,360.21,70.0,21.826666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,361.6233333333333,0.0,62.0,69.47333333333334,360.21,70.0,18.72,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,359.50333333333333,0.0,59.0,67.13666666666667,360.21,70.0,12.403333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,360.21000000000004,0.0,60.16666666666666,68.05333333333333,360.21,70.0,16.63,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,365.1566666666667,0.0,59.5,68.64,360.21,70.0,18.346666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,360.21000000000004,0.0,58.16666666666666,67.60333333333334,360.21,70.0,15.483333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,355.97333333333336,0.0,59.333333333333336,67.23666666666666,360.21,70.0,13.646666666666668,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,359.50333333333333,0.0,59.333333333333336,68.08333333333333,360.21,70.0,17.49,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,363.74,0.0,58.0,69.02666666666666,360.21,70.0,20.45,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,360.21,0.0,58.5,69.18,360.21,70.0,22.21333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,360.9166666666667,0.0,57.66666666666666,69.48333333333333,360.21,70.0,24.366666666666664,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,359.50666666666666,0.0,57.0,69.99666666666667,360.21,70.0,26.956666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,355.97333333333336,0.0,57.5,70.35666666666667,360.21,70.0,28.206666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,355.97333333333336,0.0,56.833333333333336,70.61,360.21,70.0,28.76,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,361.6233333333333,0.0,58.16666666666666,70.71,360.21,70.0,29.526666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,359.50333333333333,0.0,58.0,70.70333333333333,360.21,70.0,29.43,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,365.15333333333336,0.0,58.16666666666666,70.32666666666667,360.21,70.0,28.38,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,363.7433333333333,0.0,58.16666666666666,70.08333333333333,360.21,70.0,28.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,357.3833333333334,0.0,58.0,69.96,360.21,70.0,27.886666666666667,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,355.97,0.0,57.16666666666666,70.25333333333333,360.21,70.0,29.156666666666663,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,360.21000000000004,0.0,57.5,70.98333333333333,360.21,70.0,31.59,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,358.09,0.0,58.0,70.70333333333333,360.21,70.0,30.66333333333333,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,355.2633333333333,0.0,57.66666666666666,70.52666666666666,360.21,70.0,30.2,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,361.6233333333333,0.0,58.16666666666666,70.53333333333335,360.21,70.0,30.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,357.3866666666666,0.0,58.0,70.47666666666667,360.21,70.0,29.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,359.50333333333333,0.0,57.833333333333336,70.23666666666666,360.21,70.0,29.540000000000003,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,359.50333333333333,0.0,57.16666666666666,69.99666666666667,360.21,70.0,29.53333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,358.7966666666666,0.0,57.0,69.96333333333332,360.21,70.0,29.616666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,363.7433333333333,0.0,57.16666666666666,69.76333333333334,360.21,70.0,28.93,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,355.97333333333336,0.0,58.16666666666666,69.73333333333333,360.21,70.0,28.62333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,365.1566666666667,0.0,58.0,69.64333333333333,360.21,70.0,28.48333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,360.9166666666667,0.0,57.5,69.52333333333333,360.21,70.0,28.27,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,360.21000000000004,0.0,57.333333333333336,69.25666666666667,360.21,70.0,27.74,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,358.09,0.0,57.66666666666666,69.45,360.21,70.0,28.53,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,350.3233333333333,0.0,57.66666666666666,69.35666666666667,360.21,70.0,28.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,363.0366666666666,0.0,58.5,69.36666666666667,360.21,70.0,28.606666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,359.50333333333333,0.0,58.16666666666666,69.41666666666667,360.21,70.0,28.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,360.21000000000004,0.0,58.333333333333336,69.39333333333333,360.21,70.0,28.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,357.3833333333334,0.0,58.5,69.44,360.21,70.0,28.703333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,358.7966666666667,0.0,58.333333333333336,69.45666666666666,360.21,70.0,28.736666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,355.97,0.0,57.5,69.49333333333333,360.21,70.0,28.776666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,355.2633333333333,0.0,57.5,69.50333333333333,360.21,70.0,28.90333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,355.2633333333333,0.0,57.333333333333336,69.39666666666666,360.21,70.0,28.87,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,358.09,0.0,57.16666666666666,69.09,360.21,70.0,28.98,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,358.09,0.0,59.16666666666666,69.10333333333334,360.21,70.0,29.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,359.50333333333333,0.0,60.5,69.36999999999999,360.21,70.0,28.78,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,352.44000000000005,0.0,61.0,68.93666666666667,360.21,70.0,26.97666666666667,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,357.3833333333334,0.0,61.333333333333336,68.75333333333333,360.21,70.0,26.613333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,358.7966666666667,0.0,61.833333333333336,68.66666666666667,360.21,70.0,25.85,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,363.0366666666667,0.0,61.5,68.52666666666666,360.21,70.0,24.743333333333336,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,357.3833333333334,0.0,61.833333333333336,68.41333333333334,360.21,70.0,24.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,353.8533333333333,0.0,62.0,68.36666666666667,360.21,70.0,23.76,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,356.6766666666667,0.0,62.5,68.28333333333333,360.21,70.0,23.646666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,357.3833333333334,0.0,62.5,68.32333333333334,360.21,70.0,23.58,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,358.7966666666666,0.0,62.5,68.43333333333334,360.21,70.0,23.68,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,363.39,0.0,62.5,68.50999999999999,360.21,70.0,23.955,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,361.6233333333333,0.0,62.66666666666666,68.45,360.21,70.0,23.616666666666664,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,360.9166666666667,0.0,62.16666666666666,68.45333333333333,360.21,70.0,23.563333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,357.3833333333334,0.0,61.5,68.36,360.21,70.0,22.94,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,358.09,0.0,61.66666666666666,68.42,360.21,70.0,23.086666666666662,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,358.7966666666666,0.0,62.66666666666666,68.40666666666667,360.21,70.0,22.786666666666665,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,360.21000000000004,0.0,62.16666666666666,68.17666666666666,360.21,70.0,22.08333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,358.7966666666666,0.0,60.66666666666666,68.30333333333333,360.21,70.0,22.543333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,357.3833333333334,0.0,60.5,68.33666666666666,360.21,70.0,22.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,358.09,0.0,61.66666666666666,68.33999999999999,360.21,70.0,22.80333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,356.6766666666667,0.0,62.0,68.35333333333334,360.21,70.0,22.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,364.45,0.0,62.16666666666666,68.37333333333333,360.21,70.0,22.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,359.50333333333333,0.0,62.16666666666666,68.39,360.21,70.0,22.993333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,361.6233333333333,0.0,62.333333333333336,68.39999999999999,360.21,70.0,22.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,356.6766666666667,0.0,62.0,68.52666666666666,360.21,70.0,23.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,357.3833333333334,0.0,62.0,68.54333333333334,360.21,70.0,23.113333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,358.7966666666666,0.0,62.16666666666666,68.57000000000001,360.21,70.0,23.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,358.09,0.0,62.5,68.61,360.21,70.0,23.026666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,362.33,0.0,62.333333333333336,68.50333333333333,360.21,70.0,22.676666666666662,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,359.50333333333333,0.0,62.16666666666666,68.48666666666666,360.21,70.0,22.403333333333336,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,358.09,0.0,62.5,68.41000000000001,360.21,70.0,22.290000000000003,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,353.8566666666666,0.0,62.5,68.56,360.21,70.0,22.58333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,359.50333333333333,0.0,62.5,68.51666666666667,360.21,70.0,22.23,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,357.3833333333334,0.0,62.66666666666666,68.54,360.21,70.0,22.246666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,363.0366666666666,0.0,62.5,68.49666666666667,360.21,70.0,21.55666666666667,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,358.09,0.0,62.5,68.54666666666667,360.21,70.0,21.506666666666664,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,354.91,0.0,62.5,68.375,360.21,70.0,20.4,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,357.03,0.0,62.125,68.4425,360.21,70.0,20.4275,74.0,70.0,72.0,70.0325,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,358.7966666666666,0.0,61.5,68.18333333333334,360.21,70.0,19.14333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,363.7433333333333,0.0,61.333333333333336,68.12,360.21,70.0,19.33333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,358.7966666666666,0.0,62.16666666666666,67.99333333333334,360.21,70.0,18.48333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,366.57,0.0,62.66666666666666,67.91333333333334,360.21,70.0,17.22,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,361.6233333333333,0.0,62.5,67.80666666666667,360.21,70.0,16.393333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,360.21000000000004,0.0,62.16666666666666,67.78666666666668,360.21,70.0,16.18,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,362.33,0.0,62.5,67.78333333333335,360.21,70.0,15.63,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,360.21,0.0,63.0,67.58666666666666,360.21,70.0,14.483333333333334,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,355.97333333333336,0.0,63.0,67.60000000000001,360.21,70.0,13.543333333333331,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,362.33,0.0,61.833333333333336,67.54333333333334,360.21,70.0,13.586666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,358.7966666666666,0.0,58.16666666666666,67.61666666666666,360.21,70.0,14.926666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,353.8533333333333,0.0,56.5,67.63,360.21,70.0,15.233333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,353.1466666666667,0.0,52.66666666666666,67.48333333333333,360.21,70.0,15.696666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,357.3866666666666,0.0,50.66666666666666,67.61,360.21,70.0,18.50333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,362.33,0.0,51.16666666666666,67.90333333333332,360.21,70.0,18.16333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,358.7966666666666,0.0,48.833333333333336,67.58666666666666,360.21,70.0,17.993333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,363.0366666666667,0.0,48.833333333333336,67.7,360.21,70.0,17.903333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,358.7966666666666,0.0,47.16666666666666,67.73,360.21,70.0,18.25333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,357.3833333333334,0.0,47.16666666666666,67.58,360.21,70.0,18.363333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,357.3833333333334,0.0,47.16666666666666,67.67666666666666,360.21,70.0,18.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,358.09,0.0,45.333333333333336,67.63333333333334,360.21,70.0,18.156666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,363.74,0.0,44.333333333333336,67.97666666666667,360.21,70.0,18.25333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,359.50333333333333,0.0,41.5,68.19333333333333,360.21,70.0,18.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,360.9166666666667,0.0,40.16666666666666,68.22000000000001,360.21,70.0,17.173333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,355.2633333333333,0.0,42.16666666666666,68.00999999999999,360.21,70.0,17.626666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,348.91,0.0,43.16666666666666,68.18666666666667,360.21,70.0,15.286666666666669,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,361.6266666666667,0.0,64.0,63.836666666666666,360.21,70.0,1.5766666666666669,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,356.68,0.0,44.0,63.620000000000005,360.21,70.0,20.496666666666663,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,346.7866666666667,0.0,64.0,68.26666666666667,360.21,70.0,11.626666666666663,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,356.68,0.0,64.33333333333333,61.73,360.21,70.0,3.796666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,359.50333333333333,0.0,65.33333333333333,61.13666666666666,360.21,70.0,8.513333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,380.6933333333333,0.0,61.333333333333336,62.01,360.21,70.0,14.763333333333334,74.0,70.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,363.7433333333333,0.0,44.5,65.77666666666666,360.21,70.0,30.45,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,360.21000000000004,0.0,43.5,67.29666666666667,360.21,70.0,30.06,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,359.50333333333333,0.0,43.5,67.92666666666666,360.21,70.0,32.776666666666664,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,360.9166666666667,0.0,44.0,68.41666666666667,360.21,70.0,36.79,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,363.0333333333333,0.0,43.333333333333336,69.95666666666666,360.21,70.0,40.57333333333333,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,355.97333333333336,0.0,44.16666666666666,70.42666666666666,360.21,70.0,38.48,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,357.3833333333334,0.0,48.5,70.87666666666667,360.21,70.0,37.21333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,361.6233333333333,0.0,48.66666666666666,70.52666666666666,360.21,70.0,35.52333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,363.74,0.0,49.0,70.12666666666667,360.21,70.0,34.73,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,354.5566666666667,0.0,50.333333333333336,70.12333333333333,360.21,70.0,35.080000000000005,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,360.21000000000004,0.0,51.5,70.49666666666667,360.21,70.0,35.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,358.7966666666667,0.0,52.0,70.63333333333334,360.21,70.0,35.71666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,353.8500000000001,0.0,52.66666666666666,71.00666666666667,360.21,70.0,35.95333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,360.9166666666667,0.0,53.16666666666666,71.08,360.21,70.0,35.919999999999995,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,358.7966666666666,0.0,53.16666666666666,71.37,360.21,70.0,36.43,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,364.45,0.0,54.0,71.38333333333334,360.21,70.0,36.34333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,357.3866666666666,0.0,58.66666666666666,71.67333333333333,360.21,70.0,36.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,351.7333333333333,0.0,58.66666666666666,71.70666666666666,360.21,70.0,35.92333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,355.97333333333336,0.0,61.333333333333336,71.83333333333333,360.21,70.0,35.46666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,362.33,0.0,60.833333333333336,71.79333333333334,360.21,70.0,35.556666666666665,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,359.50333333333333,0.0,61.833333333333336,71.85333333333334,360.21,70.0,35.03,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,355.97,0.0,62.0,71.53666666666668,360.21,70.0,34.47666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,362.33,0.0,61.833333333333336,71.81,360.21,70.0,35.07666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,360.21,0.0,62.0,71.79666666666667,360.21,70.0,35.153333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,360.9166666666667,0.0,61.66666666666666,71.71333333333332,360.21,70.0,35.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,349.6166666666666,0.0,62.333333333333336,72.04333333333334,360.21,70.0,35.27,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,365.86,0.0,62.66666666666666,71.86,360.21,70.0,34.60333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,366.56666666666666,0.0,63.0,71.87333333333333,360.21,70.0,34.96,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,355.97,0.0,62.16666666666666,71.87333333333333,360.21,70.0,35.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,352.79,0.0,63.5,72.015,360.21,70.0,35.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,363.3875,0.0,63.375,71.9275,360.21,70.0,34.97,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,360.21000000000004,0.0,63.5,71.91,360.21,70.0,34.70333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,361.6233333333333,0.0,63.833333333333336,71.82666666666667,360.21,70.0,34.95666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,359.50333333333333,0.0,62.833333333333336,71.78666666666666,360.21,70.0,35.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,355.97,0.0,62.0,71.75333333333333,360.21,70.0,35.17333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,358.09,0.0,62.0,71.75,360.21,70.0,35.193333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,358.7966666666666,0.0,62.0,71.7,360.21,70.0,35.223333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,362.33,0.0,62.16666666666666,71.74333333333333,360.21,70.0,35.22,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,360.21000000000004,0.0,62.5,71.74333333333333,360.21,70.0,35.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,357.3833333333334,0.0,61.833333333333336,71.8,360.21,70.0,35.51666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,356.6766666666667,0.0,61.833333333333336,71.85333333333334,360.21,70.0,35.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,359.50333333333333,0.0,62.333333333333336,71.84666666666666,360.21,70.0,35.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,360.21000000000004,0.0,62.333333333333336,71.88333333333333,360.21,70.0,35.74666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,358.09,0.0,62.5,71.86333333333333,360.21,70.0,35.833333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,358.7966666666666,0.0,62.66666666666666,71.82333333333332,360.21,70.0,35.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,357.3833333333334,0.0,63.0,71.85333333333334,360.21,70.0,35.91,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,363.0366666666667,0.0,63.0,71.90666666666667,360.21,70.0,35.983333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,359.50333333333333,0.0,62.5,71.85333333333334,360.21,70.0,36.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,360.21,0.0,62.0,71.83333333333333,360.21,70.0,36.080000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,354.5566666666667,0.0,61.5,71.84666666666666,360.21,70.0,36.27666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,356.6766666666667,0.0,61.5,71.83,360.21,70.0,36.46333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,358.7966666666666,0.0,61.833333333333336,71.92333333333333,360.21,70.0,36.67333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,359.50333333333333,0.0,62.5,71.81,360.21,70.0,36.7,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,359.50333333333333,0.0,62.5,71.78,360.21,70.0,36.78333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,358.09,0.0,61.833333333333336,71.82666666666667,360.21,70.0,36.89,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,362.33,0.0,61.5,71.81333333333333,360.21,70.0,36.836666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,355.2633333333333,0.0,61.66666666666666,71.83999999999999,360.21,70.0,36.95666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,357.3833333333334,0.0,62.333333333333336,71.83999999999999,360.21,70.0,37.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,356.6766666666667,0.0,62.16666666666666,71.83999999999999,360.21,70.0,37.18666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,360.9166666666667,0.0,61.333333333333336,71.89999999999999,360.21,70.0,37.32666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,358.09,0.0,61.333333333333336,72.00666666666666,360.21,70.0,37.446666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,355.97,0.0,62.16666666666666,72.02666666666666,360.21,70.0,37.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,359.50333333333333,0.0,62.333333333333336,72.08666666666666,360.21,70.0,37.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,357.3833333333334,0.0,61.66666666666666,72.11333333333333,360.21,70.0,37.42333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,356.6766666666667,0.0,61.66666666666666,72.24333333333333,360.21,70.0,37.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,360.21000000000004,0.0,61.0,72.22666666666667,360.21,70.0,37.193333333333335,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,358.09,0.0,61.333333333333336,72.29,360.21,70.0,37.03666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,358.7966666666666,0.0,62.5,72.19999999999999,360.21,70.0,36.59,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,362.33,0.0,62.5,72.19333333333333,360.21,70.0,36.85,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,363.0366666666667,0.0,62.16666666666666,72.11,360.21,70.0,36.193333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,354.5566666666667,0.0,61.66666666666666,72.05333333333333,360.21,70.0,35.53,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,359.50333333333333,0.0,61.66666666666666,71.91333333333334,360.21,70.0,35.17333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,357.3866666666667,0.0,61.833333333333336,71.83999999999999,360.21,70.0,34.98333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,361.6233333333333,0.0,62.0,72.06333333333333,360.21,70.0,35.163333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,360.21000000000004,0.0,62.16666666666666,71.86,360.21,70.0,34.526666666666664,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,357.3833333333334,0.0,62.5,71.93333333333334,360.21,70.0,34.343333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,361.6233333333333,0.0,62.333333333333336,71.79333333333334,360.21,70.0,34.53666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,355.97,0.0,62.5,71.76666666666667,360.21,70.0,34.333333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,360.9166666666667,0.0,63.0,71.88,360.21,70.0,34.17333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,355.97,0.0,61.833333333333336,71.60333333333334,360.21,70.0,32.99333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,357.3833333333334,0.0,62.0,71.83,360.21,70.0,33.36,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,354.5566666666667,0.0,62.5,71.86999999999999,360.21,70.0,33.586666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,360.21000000000004,0.0,62.833333333333336,71.67999999999999,360.21,70.0,33.413333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,358.0933333333333,0.0,62.833333333333336,71.78666666666668,360.21,70.0,33.653333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,360.9166666666667,0.0,62.333333333333336,71.70666666666666,360.21,70.0,33.806666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,357.3833333333334,0.0,61.66666666666666,71.82000000000001,360.21,70.0,33.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,354.56,0.0,62.333333333333336,71.87666666666667,360.21,70.0,33.64333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,358.09,0.0,62.66666666666666,71.77,360.21,70.0,33.516666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,360.21000000000004,0.0,62.833333333333336,71.82,360.21,70.0,33.25666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,360.21000000000004,0.0,61.833333333333336,71.81,360.21,70.0,33.13,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,360.21,0.0,61.5,71.64333333333333,360.21,70.0,33.050000000000004,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,358.7966666666666,0.0,61.833333333333336,71.56333333333333,360.21,70.0,32.93666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,362.33,0.0,62.16666666666666,71.48666666666666,360.21,70.0,33.053333333333335,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,360.21000000000004,0.0,62.5,71.47666666666667,360.21,70.0,33.093333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,362.33,0.0,62.333333333333336,71.44333333333333,360.21,70.0,33.153333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,361.6233333333333,0.0,61.5,71.41,360.21,70.0,33.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,355.97,0.0,61.333333333333336,71.35666666666667,360.21,70.0,33.346666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,364.45,0.0,61.66666666666666,71.33,360.21,70.0,33.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,356.68,0.0,61.66666666666666,71.31333333333333,360.21,70.0,33.74666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,358.09,0.0,62.0,71.37666666666667,360.21,70.0,34.04,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,358.09,0.0,61.833333333333336,71.46333333333332,360.21,70.0,34.34,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,354.56,0.0,61.5,71.47,360.21,70.0,34.50333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,358.09,0.0,60.66666666666666,71.52,360.21,70.0,34.653333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,357.3833333333334,0.0,60.66666666666666,71.61,360.21,70.0,34.89666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,353.1433333333334,0.0,61.16666666666666,71.61333333333333,360.21,70.0,34.9,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,357.3833333333334,0.0,61.833333333333336,71.67666666666666,360.21,70.0,35.15,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,357.3833333333334,0.0,62.0,71.70666666666666,360.21,70.0,35.31666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,356.6766666666667,0.0,61.5,71.68333333333334,360.21,70.0,35.333333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,360.9166666666667,0.0,60.5,71.71,360.21,70.0,35.51,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,354.5566666666667,0.0,61.16666666666666,71.74,360.21,70.0,35.54666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,360.9166666666667,0.0,61.0,71.77333333333333,360.21,70.0,35.56666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,356.6766666666667,0.0,60.66666666666666,71.78666666666668,360.21,70.0,35.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,360.21000000000004,0.0,61.5,71.78666666666668,360.21,70.0,35.803333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,358.09,0.0,61.5,71.74000000000001,360.21,70.0,35.89666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,358.7966666666666,0.0,61.5,71.73666666666666,360.21,70.0,36.09,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,355.97,0.0,61.5,71.72666666666667,360.21,70.0,36.156666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,357.3833333333334,0.0,61.333333333333336,71.71666666666665,360.21,70.0,36.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,356.6766666666667,0.0,61.5,71.74,360.21,70.0,36.56,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,363.7433333333333,0.0,61.5,71.73333333333333,360.21,70.0,36.586666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,353.1466666666667,0.0,61.5,71.76333333333334,360.21,70.0,36.76,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,358.7966666666666,0.0,61.5,71.80666666666666,360.21,70.0,36.98333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,358.7966666666667,0.0,61.833333333333336,71.85333333333334,360.21,70.0,37.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,359.50333333333333,0.0,60.833333333333336,71.90666666666667,360.21,70.0,37.62,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,355.97,0.0,60.333333333333336,71.96,360.21,70.0,37.84333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,358.09,0.0,60.16666666666666,72.02333333333333,360.21,70.0,38.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,356.6766666666667,0.0,60.0,71.96666666666665,360.21,70.0,38.23666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,361.6233333333333,0.0,61.16666666666666,72.03333333333333,360.21,70.0,38.52333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,359.50333333333333,0.0,61.16666666666666,72.05666666666667,360.21,70.0,38.833333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,357.3833333333334,0.0,60.333333333333336,72.10000000000001,360.21,70.0,39.10666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,364.45,0.0,60.0,72.43,360.21,70.0,39.96,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,355.97,0.0,60.833333333333336,72.55333333333333,360.21,70.0,40.4,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,358.7966666666666,0.0,61.0,72.50666666666666,360.21,70.0,40.406666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,358.09,0.0,60.333333333333336,72.71333333333332,360.21,70.0,40.696666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,359.50333333333333,0.0,61.5,72.68333333333334,360.21,70.0,40.873333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,361.6233333333333,0.0,60.16666666666666,72.73,360.21,70.0,41.23333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,356.6766666666667,0.0,60.0,72.79,360.21,70.0,41.376666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,363.7433333333333,0.0,60.333333333333336,72.82333333333334,360.21,70.0,41.58,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,358.09,0.0,60.833333333333336,72.99666666666667,360.21,70.0,41.91333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,997
