time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 02:00:00,0.0,0.0,100.0,70.80333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,70.76333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,70.72666666666667,360.21,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,70.69333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,70.64,360.21,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,70.59666666666668,360.21,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,70.56333333333333,360.21,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,70.54,360.21,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,70.49333333333334,360.21,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,70.46333333333332,360.21,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,70.45666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,70.42333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,70.39,360.21,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,70.38666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,70.35333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,70.3,360.21,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,70.28333333333335,360.21,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,70.24333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,70.23,360.21,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,70.20333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,70.17333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,70.13333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,70.11333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,70.07666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,70.04333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,70.01,360.21,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,69.96666666666665,360.21,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,69.96,360.21,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,69.92333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,69.87,360.21,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,69.83666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,69.82,360.21,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,69.81333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,69.76666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,69.76,360.21,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,69.74333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,69.69666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,69.68333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,69.67333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,69.62,360.21,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,69.60666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,69.59333333333332,360.21,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,69.58,360.21,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,69.57333333333332,360.21,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,69.54666666666667,360.21,70.0,5.373333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,69.51,360.21,70.0,11.466666666666669,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,69.53666666666668,360.21,70.0,17.61,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,69.6,360.21,70.0,17.569999999999997,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,69.67666666666666,360.21,70.0,7.640000000000001,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,70.09333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,70.32,360.21,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,69.85000000000001,360.21,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,69.61999999999999,360.21,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,69.60000000000001,360.21,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,69.67333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,69.77,360.21,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,69.84333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,69.89,360.21,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,69.91000000000001,360.21,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,69.75333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,69.62,360.21,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,69.58,360.21,70.0,0.0,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,69.53,360.21,70.0,0.0166666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,264.15333333333336,0.0,81.0,67.71666666666667,360.21,70.0,1.3533333333333333,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,360.21000000000004,0.0,60.5,67.34,360.21,70.0,13.656666666666666,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,362.33,0.0,61.0,69.8,360.21,70.0,21.22,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,359.50333333333333,0.0,61.333333333333336,70.34,360.21,70.0,23.036666666666665,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,361.6233333333333,0.0,60.66666666666666,71.10666666666667,360.21,70.0,24.563333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,356.6766666666667,0.0,59.66666666666666,71.13333333333333,360.21,70.0,24.066666666666663,74.0,70.0,72.0,69.70666666666666,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,352.43666666666667,0.0,59.833333333333336,70.28333333333333,360.21,70.0,20.22,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,361.6233333333333,0.0,60.5,69.83666666666666,360.21,70.0,19.37,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,363.0366666666666,0.0,61.5,70.16,360.21,70.0,21.04,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,358.7966666666666,0.0,61.333333333333336,70.77666666666666,360.21,70.0,23.33,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,358.09,0.0,61.5,70.90333333333334,360.21,70.0,22.996666666666663,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,355.97,0.0,61.16666666666666,70.74666666666667,360.21,70.0,22.683333333333337,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,358.09,0.0,60.66666666666666,70.67666666666666,360.21,70.0,22.546666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,353.8500000000001,0.0,60.5,70.71666666666665,360.21,70.0,22.543333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,362.33,0.0,60.66666666666666,70.74333333333334,360.21,70.0,22.64333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,359.50333333333333,0.0,60.5,70.53333333333333,360.21,70.0,21.78333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,360.21000000000004,0.0,60.833333333333336,69.8,360.21,70.0,19.62,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,357.3866666666666,0.0,61.0,69.15666666666667,360.21,70.0,17.406666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,362.33,0.0,60.5,68.77,360.21,70.0,16.286666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,360.21000000000004,0.0,60.66666666666666,69.73333333333333,360.21,70.0,19.856666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,358.09,0.0,61.333333333333336,70.46666666666665,360.21,70.0,22.316666666666663,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,354.5566666666667,0.0,61.16666666666666,70.80333333333333,360.21,70.0,23.703333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,359.50333333333333,0.0,61.0,70.77666666666666,360.21,70.0,23.616666666666664,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,364.45,0.0,60.833333333333336,70.89999999999999,360.21,70.0,24.456666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,359.50333333333333,0.0,60.16666666666666,70.96666666666667,360.21,70.0,24.45,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,358.7966666666666,0.0,60.5,71.23,360.21,70.0,25.536666666666665,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,358.09,0.0,61.333333333333336,71.08999999999999,360.21,70.0,25.10333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,363.0366666666666,0.0,61.5,71.06666666666666,360.21,70.0,24.903333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,363.0366666666666,0.0,61.5,71.06,360.21,70.0,24.80666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,355.97,0.0,61.833333333333336,71.06666666666666,360.21,70.0,24.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,361.6233333333333,0.0,61.833333333333336,71.10666666666667,360.21,70.0,24.80333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,362.33,0.0,61.5,71.10666666666667,360.21,70.0,24.766666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,355.97,0.0,62.0,71.10333333333334,360.21,70.0,24.626666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,355.97333333333336,0.0,62.0,71.05,360.21,70.0,24.58333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,359.50333333333333,0.0,61.5,70.94,360.21,70.0,24.14333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,359.50333333333333,0.0,61.66666666666666,71.05666666666667,360.21,70.0,24.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,358.0933333333333,0.0,62.16666666666666,71.12333333333333,360.21,70.0,24.723333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,358.0933333333333,0.0,61.66666666666666,71.2,360.21,70.0,24.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,361.6233333333333,0.0,61.0,71.06666666666666,360.21,70.0,23.94,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,358.09,0.0,61.333333333333336,70.91,360.21,70.0,23.706666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,356.6766666666667,0.0,62.5,71.06,360.21,70.0,24.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,359.50333333333333,0.0,62.0,71.03666666666668,360.21,70.0,24.25333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,362.32666666666665,0.0,62.5,71.14,360.21,70.0,24.313333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,359.50333333333333,0.0,62.66666666666666,71.18666666666667,360.21,70.0,24.133333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,362.33,0.0,62.16666666666666,71.03333333333333,360.21,70.0,23.786666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,361.6233333333333,0.0,61.66666666666666,70.97,360.21,70.0,23.51,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,360.21000000000004,0.0,62.0,71.05666666666666,360.21,70.0,23.646666666666665,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,352.4433333333333,0.0,62.16666666666666,70.62666666666667,360.21,70.0,22.05666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,358.09,0.0,63.5,70.64666666666666,360.21,70.0,22.34,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,356.6766666666667,0.0,63.0,70.88,360.21,70.0,23.00333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,358.7966666666666,0.0,62.333333333333336,70.87333333333333,360.21,70.0,23.106666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,358.09,0.0,62.333333333333336,70.86666666666666,360.21,70.0,22.953333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,358.0933333333333,0.0,62.66666666666666,70.63666666666667,360.21,70.0,22.18,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,355.97,0.0,63.0,70.80333333333333,360.21,70.0,22.593333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,358.09,0.0,63.833333333333336,70.48666666666666,360.21,70.0,21.35,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,359.50333333333333,0.0,63.5,70.59666666666666,360.21,70.0,21.92,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,365.8633333333333,0.0,63.16666666666666,70.74000000000001,360.21,70.0,21.87333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,364.44666666666666,0.0,62.66666666666666,70.63666666666667,360.21,70.0,21.46666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,354.56,0.0,62.16666666666666,70.42666666666666,360.21,70.0,20.92,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,359.50333333333333,0.0,62.16666666666666,70.36,360.21,70.0,20.993333333333336,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,360.9166666666667,0.0,62.833333333333336,70.23666666666666,360.21,70.0,20.223333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,357.3833333333334,0.0,62.66666666666666,70.46666666666667,360.21,70.0,21.0,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,360.21000000000004,0.0,62.66666666666666,70.33999999999999,360.21,70.0,20.55333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,354.5566666666667,0.0,62.0,70.05,360.21,70.0,20.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,359.50333333333333,0.0,63.333333333333336,70.08333333333333,360.21,70.0,20.736666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,356.6766666666667,0.0,63.833333333333336,70.04666666666667,360.21,70.0,20.67,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,362.33,0.0,64.0,69.61333333333333,360.21,70.0,19.80333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,356.6766666666667,0.0,63.0,69.77333333333333,360.21,70.0,20.30666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,359.50333333333333,0.0,63.0,69.86,360.21,70.0,20.62333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,360.21000000000004,0.0,62.66666666666666,69.96666666666667,360.21,70.0,20.93,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,361.6266666666667,0.0,62.66666666666666,70.21333333333332,360.21,70.0,21.69666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,354.5566666666667,0.0,62.833333333333336,70.24333333333334,360.21,70.0,21.3,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,358.09,0.0,63.5,70.3,360.21,70.0,21.72666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,356.6766666666667,0.0,64.16666666666667,70.38666666666667,360.21,70.0,21.42333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,358.7966666666666,0.0,64.0,70.38666666666667,360.21,70.0,21.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,355.97,0.0,64.16666666666667,70.39333333333333,360.21,70.0,21.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,355.97,0.0,64.0,70.19666666666667,360.21,70.0,20.80666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,355.26666666666665,0.0,63.333333333333336,70.17666666666666,360.21,70.0,20.766666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,360.9166666666667,0.0,63.16666666666666,70.19666666666667,360.21,70.0,20.996666666666663,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,355.97,0.0,64.16666666666667,70.24333333333334,360.21,70.0,20.91,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,358.7966666666666,0.0,64.16666666666667,70.01666666666667,360.21,70.0,20.106666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,357.3833333333334,0.0,64.5,69.81,360.21,70.0,20.116666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,353.8500000000001,0.0,63.833333333333336,69.89,360.21,70.0,20.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,359.50333333333333,0.0,63.16666666666666,69.99,360.21,70.0,20.676666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,358.09,0.0,62.833333333333336,70.03333333333333,360.21,70.0,20.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,355.97,0.0,63.333333333333336,70.06,360.21,70.0,20.8,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,357.3833333333334,0.0,64.0,70.09333333333333,360.21,70.0,20.80333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,360.9166666666667,0.0,64.16666666666667,70.12666666666667,360.21,70.0,20.406666666666663,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,355.97,0.0,63.833333333333336,70.27333333333333,360.21,70.0,20.03333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,362.33,0.0,64.0,70.38333333333333,360.21,70.0,20.39,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,363.74,0.0,64.0,70.16333333333333,360.21,70.0,18.863333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,359.50333333333333,0.0,64.33333333333333,69.87333333333333,360.21,70.0,17.63,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,359.50333333333333,0.0,64.83333333333333,69.79,360.21,70.0,17.09,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,357.3866666666666,0.0,64.5,69.58,360.21,70.0,16.326666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,355.97,0.0,64.5,69.75333333333333,360.21,70.0,16.97,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,360.9166666666667,0.0,64.83333333333333,69.65666666666668,360.21,70.0,16.203333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,357.3833333333334,0.0,65.0,69.77333333333333,360.21,70.0,16.453333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,364.45,0.0,65.0,69.46666666666665,360.21,70.0,15.15,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,362.33,0.0,64.5,69.32,360.21,70.0,14.06,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,353.1433333333334,0.0,65.0,69.72333333333333,360.21,70.0,14.866666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,355.2633333333333,0.0,65.0,69.87333333333333,360.21,70.0,14.51,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,361.6233333333333,0.0,54.333333333333336,68.38333333333333,360.21,70.0,17.146666666666665,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,362.33,0.0,54.5,68.75,360.21,70.0,20.31,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,363.74,0.0,53.16666666666666,69.14,360.21,70.0,22.953333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,355.26666666666665,0.0,53.0,69.11333333333333,360.21,70.0,23.52,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,358.09,0.0,53.833333333333336,69.58999999999999,360.21,70.0,24.49,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,360.9166666666667,0.0,53.5,69.98,360.21,70.0,25.24666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,353.1466666666667,0.0,53.0,70.20666666666666,360.21,70.0,24.526666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,357.3833333333334,0.0,51.5,69.92,360.21,70.0,24.076666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,360.20666666666665,0.0,49.66666666666666,69.76333333333334,360.21,70.0,24.036666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,363.0366666666666,0.0,49.333333333333336,69.48666666666666,360.21,70.0,24.46,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,356.68,0.0,48.16666666666666,69.60666666666667,360.21,70.0,24.47666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,360.9166666666667,0.0,49.66666666666666,69.41666666666667,360.21,70.0,24.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,353.8533333333333,0.0,49.16666666666666,69.54333333333334,360.21,70.0,24.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,360.9166666666667,0.0,49.5,69.11,360.21,70.0,24.666666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,358.8,0.0,49.5,69.13000000000001,360.21,70.0,24.8,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,354.5566666666667,0.0,50.0,68.87,360.21,70.0,25.69333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,358.09,0.0,49.833333333333336,69.14,360.21,70.0,26.36,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,362.33,0.0,48.333333333333336,69.52333333333333,360.21,70.0,26.69666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,352.44,0.0,49.66666666666666,69.54666666666667,360.21,70.0,26.65,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,360.92,0.0,50.0,69.60000000000001,360.21,70.0,26.456666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,355.97333333333336,0.0,50.16666666666666,69.56,360.21,70.0,26.593333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,363.0366666666667,0.0,49.66666666666666,69.63333333333333,360.21,70.0,26.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,357.3833333333334,0.0,49.66666666666666,69.74,360.21,70.0,26.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,357.3833333333334,0.0,50.333333333333336,69.75666666666666,360.21,70.0,26.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,364.45,0.0,50.66666666666666,69.73666666666666,360.21,70.0,26.21,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,356.6766666666667,0.0,50.66666666666666,68.90666666666667,360.21,70.0,25.85,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,360.21000000000004,0.0,50.0,68.81666666666666,360.21,70.0,26.886666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,359.50333333333333,0.0,49.5,68.99333333333334,360.21,70.0,27.51,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,352.43666666666667,0.0,49.5,69.61,360.21,70.0,28.78,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,357.3833333333334,0.0,50.833333333333336,69.58,360.21,70.0,28.24,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,358.09,0.0,49.66666666666666,69.63,360.21,70.0,28.12,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,363.74,0.0,50.5,69.65666666666667,360.21,70.0,28.626666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,363.0366666666667,0.0,49.5,69.74,360.21,70.0,28.453333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,359.50333333333333,0.0,50.333333333333336,69.75333333333333,360.21,70.0,28.60333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,368.68666666666667,0.0,49.833333333333336,69.79,360.21,70.0,28.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,353.1466666666667,0.0,50.0,69.84333333333333,360.21,70.0,28.69333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,356.68,0.0,50.5,69.74666666666667,360.21,70.0,28.846666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,360.9166666666667,0.0,50.833333333333336,69.86,360.21,70.0,29.03333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,360.21000000000004,0.0,49.5,69.83666666666666,360.21,70.0,28.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,360.9166666666667,0.0,51.16666666666666,69.49333333333333,360.21,70.0,28.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,353.1433333333334,0.0,50.0,69.54666666666667,360.21,70.0,29.406666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,356.6766666666667,0.0,49.833333333333336,69.72,360.21,70.0,29.973333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,355.97333333333336,0.0,50.0,69.83,360.21,70.0,30.08,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,356.6766666666667,0.0,50.66666666666666,69.86666666666666,360.21,70.0,30.41333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,352.4433333333333,0.0,50.16666666666666,69.87333333333333,360.21,70.0,30.81,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,355.26666666666665,0.0,51.0,70.11,360.21,70.0,31.83666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,360.21000000000004,0.0,50.0,70.06,360.21,70.0,32.21333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,354.5566666666667,0.0,51.0,70.30666666666666,360.21,70.0,33.69,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,358.7966666666666,0.0,52.16666666666666,70.54333333333334,360.21,70.0,33.98666666666667,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,358.7966666666666,0.0,53.0,70.52,360.21,70.0,33.550000000000004,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,354.56,0.0,52.333333333333336,70.67666666666666,360.21,70.0,33.800000000000004,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,356.6766666666667,0.0,52.333333333333336,70.83,360.21,70.0,34.17333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,358.7966666666666,0.0,53.333333333333336,70.90333333333332,360.21,70.0,34.04666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,363.0333333333333,0.0,52.5,71.26333333333334,360.21,70.0,34.57333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,354.5566666666667,0.0,52.0,71.18,360.21,70.0,34.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,360.9166666666667,0.0,53.16666666666666,71.11,360.21,70.0,34.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,353.8533333333333,0.0,53.333333333333336,71.07333333333334,360.21,70.0,34.21333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,360.9166666666667,0.0,52.5,71.03333333333333,360.21,70.0,34.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,363.0333333333333,0.0,52.5,70.89,360.21,70.0,34.406666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,356.6766666666667,0.0,53.0,70.76333333333334,360.21,70.0,34.45333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,353.1466666666667,0.0,56.0,71.15333333333332,360.21,70.0,34.623333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,363.0366666666666,0.0,58.0,71.57,360.21,70.0,34.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,357.3833333333334,0.0,58.66666666666666,71.59,360.21,70.0,34.50333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,363.0333333333333,0.0,59.66666666666666,71.72333333333334,360.21,70.0,34.63333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,363.0366666666666,0.0,60.16666666666666,71.78,360.21,70.0,34.75666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,358.09,0.0,59.0,71.69,360.21,70.0,35.093333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,361.6233333333333,0.0,59.0,71.79333333333334,360.21,70.0,35.50333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,357.3833333333334,0.0,58.5,71.79666666666667,360.21,70.0,36.16333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,358.09,0.0,59.66666666666666,71.89666666666666,360.21,70.0,37.43666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,359.50333333333333,0.0,59.5,72.36666666666666,360.21,70.0,39.373333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,362.33,0.0,58.66666666666666,72.42999999999999,360.21,70.0,39.903333333333336,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,358.0933333333333,0.0,58.0,72.42666666666666,360.21,70.0,40.580000000000005,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,355.26666666666665,0.0,57.66666666666666,72.47333333333334,360.21,70.0,40.73333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,363.0366666666666,0.0,58.833333333333336,72.48666666666666,360.21,70.0,41.080000000000005,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,363.0366666666666,0.0,58.66666666666666,72.64666666666666,360.21,70.0,41.406666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,353.8500000000001,0.0,59.0,72.76666666666667,360.21,70.0,41.49,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,359.50333333333333,0.0,58.66666666666666,72.91000000000001,360.21,70.0,42.223333333333336,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,361.6233333333333,0.0,58.5,72.92,360.21,70.0,42.04666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,360.9166666666667,0.0,57.66666666666666,72.99666666666667,360.21,70.0,41.92666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,358.09,0.0,58.0,73.01333333333334,360.21,70.0,42.18,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,363.0366666666667,0.0,57.66666666666666,73.10666666666667,360.21,70.0,42.56666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,358.09,0.0,57.333333333333336,73.18333333333334,360.21,70.0,42.39666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,360.21000000000004,0.0,57.66666666666666,73.10000000000001,360.21,70.0,42.38333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,358.7966666666666,0.0,58.0,73.14666666666666,360.21,70.0,42.63333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,360.9166666666667,0.0,58.333333333333336,73.31333333333333,360.21,70.0,42.580000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,360.9166666666667,0.0,58.66666666666666,73.20333333333333,360.21,70.0,42.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,362.33,0.0,58.833333333333336,73.13333333333334,360.21,70.0,42.27,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,359.50333333333333,0.0,59.0,73.31,360.21,70.0,42.56333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,359.50333333333333,0.0,59.0,73.33,360.21,70.0,42.56333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,355.26666666666665,0.0,58.16666666666666,73.33666666666666,360.21,70.0,42.57666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,358.8,0.0,57.833333333333336,73.35000000000001,360.21,70.0,42.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,353.8500000000001,0.0,57.5,73.50333333333333,360.21,70.0,42.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,357.3866666666666,0.0,57.5,73.63333333333334,360.21,70.0,42.586666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,361.6233333333333,0.0,58.5,73.46666666666665,360.21,70.0,42.34333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,357.3833333333334,0.0,59.0,73.25666666666667,360.21,70.0,41.723333333333336,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,355.2633333333333,0.0,57.833333333333336,73.11666666666666,360.21,70.0,41.56666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,356.68,0.0,58.0,73.21,360.21,70.0,41.79,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,360.9166666666667,0.0,58.66666666666666,73.17333333333333,360.21,70.0,41.95333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,356.6766666666667,0.0,58.0,73.16666666666667,360.21,70.0,42.01333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,356.6766666666667,0.0,58.333333333333336,73.13,360.21,70.0,42.013333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,361.6233333333333,0.0,58.833333333333336,73.11,360.21,70.0,42.06,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,358.7966666666666,0.0,58.0,73.19666666666666,360.21,70.0,42.45,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,366.57,0.0,57.66666666666666,73.29,360.21,70.0,42.56,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,358.7966666666666,0.0,57.5,73.35333333333334,360.21,70.0,42.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,364.45,0.0,57.333333333333336,73.33,360.21,70.0,42.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,357.3833333333334,0.0,57.5,73.31,360.21,70.0,42.74,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,358.09,0.0,57.5,73.50333333333333,360.21,70.0,42.66666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,356.6766666666667,0.0,57.0,73.53333333333335,360.21,70.0,42.77666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,356.68,0.0,57.16666666666666,73.50333333333333,360.21,70.0,42.70666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,357.3833333333334,0.0,58.333333333333336,73.47333333333334,360.21,70.0,42.78666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,362.33,0.0,58.16666666666666,73.39999999999999,360.21,70.0,42.89000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,361.27,0.0,58.0,73.275,360.21,70.0,42.98,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,363.0366666666666,0.0,57.333333333333336,73.32333333333334,360.21,70.0,43.07,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,361.6233333333333,0.0,56.66666666666666,73.41333333333334,360.21,70.0,43.29,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,357.3833333333334,0.0,56.5,73.77,360.21,70.0,44.21333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,360.9166666666667,0.0,56.5,73.94,360.21,70.0,44.93333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,361.6233333333333,0.0,56.5,73.93333333333334,360.21,70.0,45.04666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,363.7433333333333,0.0,56.5,73.85333333333334,360.21,70.0,44.91666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,355.2633333333333,0.0,57.333333333333336,73.73,360.21,70.0,44.73,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,358.09,0.0,57.5,73.74333333333334,360.21,70.0,44.836666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,356.6766666666667,0.0,57.66666666666666,73.83666666666666,360.21,70.0,45.02666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,363.0366666666666,0.0,57.0,73.82666666666667,360.21,70.0,45.19333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,353.8533333333333,0.0,56.66666666666666,73.92666666666666,360.21,70.0,45.38666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,355.97333333333336,0.0,57.333333333333336,73.94666666666667,360.21,70.0,45.51,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,358.09,0.0,57.5,73.98333333333333,360.21,70.0,45.70666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,359.50333333333333,0.0,57.5,73.93333333333334,360.21,70.0,45.71333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,363.7433333333333,0.0,57.5,73.95333333333333,360.21,70.0,46.01,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,362.33,0.0,57.333333333333336,73.93333333333334,360.21,70.0,46.50666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,357.3833333333334,0.0,56.16666666666666,74.08666666666666,360.21,70.0,46.53333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,356.6766666666667,0.0,56.16666666666666,74.08666666666666,360.21,70.0,46.66,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,359.50333333333333,0.0,56.16666666666666,74.02999999999999,360.21,70.0,46.656666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,358.7966666666667,0.0,56.66666666666666,74.03,360.21,70.0,46.92333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,355.97,0.0,57.0,74.12666666666667,360.21,70.0,47.11666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,358.09,0.0,56.16666666666666,74.13666666666667,360.21,70.0,47.583333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,356.6766666666667,0.0,56.5,74.31666666666666,360.21,70.0,47.99,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,360.21,0.0,56.5,74.43666666666667,360.21,70.0,48.11333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,357.3833333333334,0.0,56.0,74.43666666666667,360.21,70.0,48.1,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,358.7966666666666,0.0,56.16666666666666,74.46333333333332,360.21,70.0,48.35666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,356.6766666666667,0.0,56.0,74.51333333333334,360.21,70.0,48.61666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,361.6233333333333,0.0,56.66666666666666,74.61,360.21,70.0,48.82333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,359.50333333333333,0.0,57.0,74.60666666666667,360.21,70.0,49.32333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,354.5566666666667,0.0,57.333333333333336,74.73,360.21,70.0,49.336666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,359.50333333333333,0.0,57.5,74.69666666666667,360.21,70.0,49.46666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,356.6766666666667,0.0,56.333333333333336,74.76333333333334,360.21,70.0,49.673333333333325,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,353.1466666666667,0.0,56.0,74.79333333333334,360.21,70.0,49.626666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,358.09,0.0,56.16666666666666,74.68,360.21,70.0,49.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,353.8566666666666,0.0,57.16666666666666,74.70666666666666,360.21,70.0,49.64333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,358.09,0.0,57.0,74.73,360.21,70.0,49.76666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,360.21000000000004,0.0,56.16666666666666,74.47333333333334,360.21,70.0,49.32333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,358.7966666666666,0.0,55.66666666666666,74.62666666666667,360.21,70.0,49.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,353.1433333333334,0.0,55.5,74.60000000000001,360.21,70.0,50.02666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,355.97,0.0,56.5,74.73,360.21,70.0,50.01666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,357.3833333333334,0.0,57.0,74.69333333333333,360.21,70.0,49.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,360.9166666666667,0.0,57.0,74.71,360.21,70.0,50.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,360.9166666666667,0.0,57.0,74.67,360.21,70.0,50.02666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,357.3833333333334,0.0,57.333333333333336,74.40666666666667,360.21,70.0,49.95666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,356.6766666666667,0.0,57.0,74.11999999999999,360.21,70.0,50.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,361.6233333333333,0.0,55.66666666666666,74.17666666666666,360.21,70.0,50.60666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,360.9166666666667,0.0,55.833333333333336,74.48,360.21,70.0,51.31666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,361.27,0.0,56.25,74.49000000000001,360.21,70.0,51.72,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,354.5566666666667,0.0,55.833333333333336,74.75666666666666,360.21,70.0,52.580000000000005,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,363.7433333333333,0.0,55.333333333333336,75.20666666666666,360.21,70.0,53.68,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,365.1566666666667,0.0,55.333333333333336,75.14999999999999,360.21,70.0,53.52,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,360.21000000000004,0.0,56.333333333333336,75.41000000000001,360.21,70.0,54.16333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,357.3833333333334,0.0,56.333333333333336,75.83,360.21,70.0,55.27,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,364.45,0.0,56.0,76.02666666666666,360.21,70.0,55.56,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,365.1566666666667,0.0,56.0,76.25,360.21,70.0,56.72333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,355.97,0.0,55.5,77.57333333333334,360.21,70.0,59.876666666666665,74.0,70.0,72.0,69.77666666666667,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,358.09,0.0,55.16666666666666,79.49,360.21,70.0,64.37666666666667,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,355.26666666666665,0.0,56.0,83.87,360.21,70.0,76.97,74.0,70.0,72.0,69.24000000000001,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,360.21000000000004,0.0,56.833333333333336,86.38,360.21,70.0,85.94333333333333,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,359.50333333333333,0.0,57.0,87.78666666666668,360.21,70.0,91.06666666666666,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,367.2733333333333,0.0,56.0,88.43,360.21,70.0,95.45333333333332,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,361.6233333333333,0.0,55.5,88.0,360.21,70.0,97.08333333333331,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,365.8633333333333,0.0,55.0,88.08999999999999,360.21,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,358.7966666666666,0.0,55.5,88.35666666666667,360.21,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,354.5566666666667,0.0,56.5,88.50333333333333,360.21,70.0,99.95,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,1694
