time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 15:15:00,363.0366666666666,0.0,56.333333333333336,85.02333333333333,360.21,70.0,77.17666666666666,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,360.9166666666667,0.0,55.16666666666666,75.74666666666667,360.21,70.0,53.47666666666667,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,359.50333333333333,0.0,55.0,70.72000000000001,360.21,70.0,42.50333333333334,74.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,360.2066666666667,0.0,55.833333333333336,68.70666666666666,360.21,70.0,37.63999999999999,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,362.32666666666665,0.0,56.833333333333336,67.55666666666666,360.21,70.0,35.04,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,358.7966666666667,0.0,57.0,69.83666666666666,360.21,70.0,40.16666666666666,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,356.6766666666667,0.0,57.0,70.82000000000001,360.21,70.0,41.31,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,359.50333333333333,0.0,57.333333333333336,70.20333333333333,360.21,70.0,39.52,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,358.7966666666666,0.0,56.5,68.05333333333334,360.21,70.0,33.86666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,358.7966666666666,0.0,56.0,68.47333333333334,360.21,70.0,34.17333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,358.7966666666666,0.0,56.0,67.75333333333333,360.21,70.0,32.03666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,362.33,0.0,56.66666666666666,67.23,360.21,70.0,30.10333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,358.7966666666667,0.0,57.5,69.11,360.21,70.0,35.53,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,363.0366666666666,0.0,57.66666666666666,70.18333333333334,360.21,70.0,35.78333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,360.9166666666667,0.0,56.833333333333336,69.86,360.21,70.0,35.776666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,357.3833333333334,0.0,56.333333333333336,69.88,360.21,70.0,35.96,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,357.3833333333334,0.0,56.5,70.02666666666666,360.21,70.0,36.336666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,358.09,0.0,57.5,70.07666666666667,360.21,70.0,36.14666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,356.6766666666667,0.0,57.833333333333336,70.15333333333334,360.21,70.0,36.026666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,359.50333333333333,0.0,57.66666666666666,70.12,360.21,70.0,36.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,351.73,0.0,57.0,70.03,360.21,70.0,35.96,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,361.6233333333333,0.0,56.66666666666666,69.77666666666666,360.21,70.0,35.663333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,355.97,0.0,57.833333333333336,69.69666666666667,360.21,70.0,35.52333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,359.50333333333333,0.0,57.5,69.77666666666666,360.21,70.0,35.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,358.7966666666666,0.0,57.16666666666666,69.17,360.21,70.0,33.69,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,358.7966666666666,0.0,56.5,69.02333333333333,360.21,70.0,32.93333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,357.3833333333334,0.0,57.333333333333336,68.42666666666666,360.21,70.0,31.57333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,365.15333333333336,0.0,57.5,68.03333333333335,360.21,70.0,30.723333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,359.50333333333333,0.0,57.5,68.23333333333333,360.21,70.0,31.76333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,359.50333333333333,0.0,57.5,68.92666666666666,360.21,70.0,34.76333333333333,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,359.50333333333333,0.0,57.0,69.55,360.21,70.0,36.09,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,361.6233333333333,0.0,56.66666666666666,69.95,360.21,70.0,37.48,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,362.33,0.0,56.5,70.36,360.21,70.0,38.52333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,364.45,0.0,56.0,70.77666666666666,360.21,70.0,39.43,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,360.21000000000004,0.0,56.333333333333336,70.98333333333333,360.21,70.0,40.23333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,356.6766666666667,0.0,56.833333333333336,71.07666666666667,360.21,70.0,40.45,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,359.50333333333333,0.0,57.0,71.2,360.21,70.0,40.830000000000005,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,361.6233333333333,0.0,56.833333333333336,71.39,360.21,70.0,41.79,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,365.8633333333333,0.0,57.16666666666666,71.92,360.21,70.0,42.86333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,355.2633333333333,0.0,57.16666666666666,71.45666666666666,360.21,70.0,42.04,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,355.97333333333336,0.0,57.333333333333336,71.39,360.21,70.0,41.78,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,365.86,0.0,56.833333333333336,71.32,360.21,70.0,41.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,363.0366666666666,0.0,56.16666666666666,71.3,360.21,70.0,41.95666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,360.21000000000004,0.0,56.0,71.33,360.21,70.0,42.153333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,357.3833333333334,0.0,55.66666666666666,71.42,360.21,70.0,42.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,358.09,0.0,56.333333333333336,71.53,360.21,70.0,42.42,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,358.09,0.0,57.333333333333336,71.49333333333334,360.21,70.0,42.35333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,356.6766666666667,0.0,57.5,71.47333333333334,360.21,70.0,42.38333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,360.21000000000004,0.0,56.5,71.52333333333333,360.21,70.0,42.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,354.5566666666667,0.0,57.0,71.57333333333334,360.21,70.0,42.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,358.7966666666666,0.0,56.5,71.60000000000001,360.21,70.0,42.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,360.9166666666667,0.0,56.5,71.49,360.21,70.0,42.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,359.50666666666666,0.0,56.333333333333336,71.48,360.21,70.0,42.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,358.7966666666666,0.0,56.833333333333336,71.45666666666666,360.21,70.0,42.68333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,362.33,0.0,57.0,71.49666666666667,360.21,70.0,42.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,359.50333333333333,0.0,57.333333333333336,71.44,360.21,70.0,42.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,360.9166666666667,0.0,57.0,71.51666666666667,360.21,70.0,43.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,360.9166666666667,0.0,56.833333333333336,71.48333333333333,360.21,70.0,42.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,358.09,0.0,56.5,71.41333333333334,360.21,70.0,43.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,359.50333333333333,0.0,57.0,71.36,360.21,70.0,43.120000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,363.7433333333333,0.0,57.16666666666666,71.32000000000001,360.21,70.0,43.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,355.26666666666665,0.0,57.16666666666666,71.39,360.21,70.0,43.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,358.7966666666666,0.0,56.5,71.33,360.21,70.0,43.22333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,363.7433333333333,0.0,56.16666666666666,71.40666666666667,360.21,70.0,43.21,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,353.8533333333333,0.0,56.0,71.48333333333333,360.21,70.0,43.22,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,353.1466666666667,0.0,57.0,71.52333333333333,360.21,70.0,43.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,358.09,0.0,57.0,71.48666666666666,360.21,70.0,43.11333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,360.21000000000004,0.0,56.5,71.44666666666666,360.21,70.0,43.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,353.1466666666667,0.0,56.66666666666666,71.18333333333334,360.21,70.0,43.06333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,360.21000000000004,0.0,57.5,71.13,360.21,70.0,43.120000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,360.9166666666667,0.0,57.16666666666666,71.02,360.21,70.0,43.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,352.43666666666667,0.0,56.833333333333336,71.05333333333334,360.21,70.0,43.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,355.97,0.0,56.16666666666666,71.11,360.21,70.0,43.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,356.68,0.0,56.833333333333336,71.09,360.21,70.0,43.69333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,355.2633333333333,0.0,57.333333333333336,71.04333333333334,360.21,70.0,43.906666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,361.6233333333333,0.0,57.5,71.14333333333333,360.21,70.0,44.086666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,360.21000000000004,0.0,56.66666666666666,71.31666666666666,360.21,70.0,44.45,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,360.9166666666667,0.0,56.333333333333336,71.38,360.21,70.0,44.73,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,361.6233333333333,0.0,56.16666666666666,71.71,360.21,70.0,45.34,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,360.9166666666667,0.0,56.5,71.96,360.21,70.0,46.123333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,360.9166666666667,0.0,56.5,71.83999999999999,360.21,70.0,45.89000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,354.56,0.0,56.5,71.75666666666666,360.21,70.0,46.24333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,358.7966666666666,0.0,56.833333333333336,72.34666666666668,360.21,70.0,47.44333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,356.6766666666667,0.0,57.0,72.08,360.21,70.0,47.03333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,359.50333333333333,0.0,56.5,72.29,360.21,70.0,47.49333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,360.21,0.0,56.5,72.36,360.21,70.0,47.81333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,357.3833333333334,0.0,56.333333333333336,72.66333333333334,360.21,70.0,48.30666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,361.6233333333333,0.0,55.833333333333336,73.59666666666666,360.21,70.0,50.21,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,360.9166666666667,0.0,55.5,73.66333333333334,360.21,70.0,50.18333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,355.97333333333336,0.0,56.16666666666666,74.32,360.21,70.0,52.156666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,358.09,0.0,57.16666666666666,74.24000000000001,360.21,70.0,51.64666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,361.6233333333333,0.0,57.0,73.78333333333333,360.21,70.0,50.53666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,356.6766666666667,0.0,57.5,73.50333333333333,360.21,70.0,50.59666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,365.15333333333336,0.0,56.66666666666666,73.91,360.21,70.0,52.120000000000005,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,362.33,0.0,56.333333333333336,74.02,360.21,70.0,52.35999999999999,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,359.50333333333333,0.0,56.16666666666666,73.76,360.21,70.0,51.77333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,360.9166666666667,0.0,57.333333333333336,73.47,360.21,70.0,51.10666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,363.0366666666667,0.0,57.16666666666666,73.41666666666667,360.21,70.0,50.75333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,358.7966666666666,0.0,57.5,73.76,360.21,70.0,51.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,357.3833333333334,0.0,57.0,73.65333333333334,360.21,70.0,50.63333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,365.1566666666667,0.0,56.16666666666666,73.01,360.21,70.0,49.27333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,355.2633333333333,0.0,56.16666666666666,73.09666666666668,360.21,70.0,48.71333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,358.09,0.0,57.333333333333336,72.8,360.21,70.0,48.05666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,363.0366666666666,0.0,57.5,72.73333333333333,360.21,70.0,47.19,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,357.3833333333334,0.0,57.0,72.74666666666667,360.21,70.0,47.26333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,359.50333333333333,0.0,56.5,72.71333333333332,360.21,70.0,46.89333333333334,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,358.0933333333333,0.0,56.16666666666666,72.56,360.21,70.0,46.38666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,358.09,0.0,56.66666666666666,72.39999999999999,360.21,70.0,46.07666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,358.7966666666666,0.0,57.16666666666666,72.85333333333334,360.21,70.0,47.0,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,362.33,0.0,57.5,72.83,360.21,70.0,46.64666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,365.15333333333336,0.0,57.5,72.77999999999999,360.21,70.0,47.02,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,361.6233333333333,0.0,56.16666666666666,71.04666666666667,360.21,70.0,42.053333333333335,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,356.6766666666667,0.0,56.16666666666666,67.08,360.21,70.0,32.303333333333335,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,359.50333333333333,0.0,56.5,65.25333333333333,360.21,70.0,27.19,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,360.9166666666667,0.0,57.0,65.75666666666667,360.21,70.0,28.906666666666663,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,361.6233333333333,0.0,57.16666666666666,66.84666666666666,360.21,70.0,32.370000000000005,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,360.9166666666667,0.0,57.5,68.97333333333333,360.21,70.0,37.39,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,360.9166666666667,0.0,57.333333333333336,69.85666666666667,360.21,70.0,38.72333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,360.9166666666667,0.0,57.0,70.43666666666667,360.21,70.0,39.84666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,360.9166666666667,0.0,57.333333333333336,70.43666666666667,360.21,70.0,39.64333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,359.50333333333333,0.0,57.333333333333336,69.89333333333333,360.21,70.0,37.94,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,356.6766666666667,0.0,57.333333333333336,69.66666666666667,360.21,70.0,37.91,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,357.3833333333334,0.0,57.333333333333336,69.70333333333333,360.21,70.0,37.806666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,360.9166666666667,0.0,57.66666666666666,69.68666666666667,360.21,70.0,38.18666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,358.09,0.0,57.5,70.34666666666668,360.21,70.0,39.89,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,361.6233333333333,0.0,56.66666666666666,71.17333333333333,360.21,70.0,41.73333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,359.50333333333333,0.0,56.333333333333336,71.82,360.21,70.0,43.28,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,358.09,0.0,56.16666666666666,72.32,360.21,70.0,44.51,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,363.0366666666667,0.0,56.5,72.77666666666666,360.21,70.0,45.70333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,359.50333333333333,0.0,56.833333333333336,73.11333333333333,360.21,70.0,46.57,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,362.33,0.0,57.333333333333336,73.63,360.21,70.0,47.876666666666665,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,360.9166666666667,0.0,57.5,74.07333333333334,360.21,70.0,48.93333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,364.45,0.0,57.333333333333336,74.47666666666667,360.21,70.0,49.580000000000005,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,358.7966666666666,0.0,57.0,74.36666666666666,360.21,70.0,49.09333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,360.9166666666667,0.0,56.833333333333336,75.28333333333335,360.21,70.0,51.69,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,352.44000000000005,0.0,57.0,75.60333333333334,360.21,70.0,52.17,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,359.50333333333333,0.0,57.0,74.85000000000001,360.21,70.0,50.633333333333326,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,360.9166666666667,0.0,56.333333333333336,74.72,360.21,70.0,50.26,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,353.8500000000001,0.0,56.833333333333336,72.83999999999999,360.21,70.0,45.61666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,356.68,0.0,57.0,69.37333333333333,360.21,70.0,38.75,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,363.0366666666666,0.0,56.833333333333336,67.35000000000001,360.21,70.0,35.25333333333333,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,358.09,0.0,56.833333333333336,69.32666666666667,360.21,70.0,40.41333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,355.97333333333336,0.0,57.16666666666666,70.69333333333333,360.21,70.0,43.01666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,361.6233333333333,0.0,57.5,71.24333333333334,360.21,70.0,44.54666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,361.6233333333333,0.0,56.66666666666666,71.58666666666666,360.21,70.0,45.39666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,357.3833333333334,0.0,56.5,71.75,360.21,70.0,45.7,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,365.1566666666667,0.0,56.333333333333336,71.97666666666667,360.21,70.0,46.46,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,353.1466666666667,0.0,56.333333333333336,72.03666666666668,360.21,70.0,46.75666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,360.9166666666667,0.0,56.66666666666666,72.06333333333333,360.21,70.0,46.79,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,358.7966666666666,0.0,56.66666666666666,72.48333333333333,360.21,70.0,47.98,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,354.56,0.0,57.0,72.49,360.21,70.0,48.02,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,354.5566666666667,0.0,57.333333333333336,72.54,360.21,70.0,48.34,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,358.09,0.0,57.5,72.51666666666667,360.21,70.0,48.626666666666665,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,354.5566666666667,0.0,57.5,72.62,360.21,70.0,48.88333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,360.9166666666667,0.0,57.5,72.82333333333334,360.21,70.0,48.96,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,355.97,0.0,57.833333333333336,72.91333333333334,360.21,70.0,49.13666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,363.7433333333333,0.0,57.0,72.83666666666666,360.21,70.0,49.306666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,358.09,0.0,57.0,72.89999999999999,360.21,70.0,49.35,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,363.7433333333333,0.0,58.0,72.94,360.21,70.0,49.52666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,365.1566666666667,0.0,57.66666666666666,72.89666666666666,360.21,70.0,49.76666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,360.9166666666667,0.0,56.833333333333336,72.96666666666665,360.21,70.0,49.91666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,360.21000000000004,0.0,56.833333333333336,73.22666666666667,360.21,70.0,50.45333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,359.50333333333333,0.0,56.833333333333336,73.18333333333334,360.21,70.0,50.32666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,360.9166666666667,0.0,56.333333333333336,73.14,360.21,70.0,50.48,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,360.9166666666667,0.0,56.0,73.02333333333333,360.21,70.0,50.57,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,358.7966666666667,0.0,56.0,73.04666666666667,360.21,70.0,50.64666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,360.9166666666667,0.0,55.833333333333336,73.18,360.21,70.0,51.07333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,360.21000000000004,0.0,55.66666666666666,73.23666666666666,360.21,70.0,51.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,353.1466666666667,0.0,55.66666666666666,73.24000000000001,360.21,70.0,51.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,353.1433333333334,0.0,55.833333333333336,73.41333333333334,360.21,70.0,51.52333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,355.97,0.0,56.0,73.39333333333333,360.21,70.0,51.49666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,358.0933333333333,0.0,56.66666666666666,73.19666666666667,360.21,70.0,50.95666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,357.3833333333334,0.0,56.66666666666666,73.39333333333333,360.21,70.0,51.73333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,355.97333333333336,0.0,56.0,73.84666666666668,360.21,70.0,52.61333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,360.21000000000004,0.0,56.5,74.59666666666666,360.21,70.0,54.13333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,360.21000000000004,0.0,57.0,73.94,360.21,70.0,53.46333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,362.33,0.0,55.833333333333336,73.94666666666667,360.21,70.0,53.79333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,356.6766666666667,0.0,56.833333333333336,74.21,360.21,70.0,54.45666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,360.21,0.0,55.66666666666666,74.53666666666668,360.21,70.0,55.330000000000005,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,353.1433333333334,0.0,55.5,74.71,360.21,70.0,55.19,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,355.26666666666665,0.0,55.833333333333336,74.72000000000001,360.21,70.0,55.196666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,357.3833333333334,0.0,56.5,74.84666666666666,360.21,70.0,55.48333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,361.6233333333333,0.0,57.0,75.47,360.21,70.0,56.64666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,358.09,0.0,57.0,76.13666666666667,360.21,70.0,58.18333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,362.33,0.0,56.0,77.47666666666667,360.21,70.0,61.620000000000005,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,355.26666666666665,0.0,56.0,80.89333333333333,360.21,70.0,70.38,74.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,355.2633333333333,0.0,56.66666666666666,84.11999999999999,360.21,70.0,78.97000000000001,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,358.09,0.0,57.16666666666666,85.61666666666667,360.21,70.0,84.05333333333333,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,362.33,0.0,57.333333333333336,86.33,360.21,70.0,86.44333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,360.2066666666667,0.0,57.0,87.62,360.21,70.0,92.27666666666666,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,357.3833333333334,0.0,57.333333333333336,88.24666666666667,360.21,70.0,96.76333333333332,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,360.21000000000004,0.0,57.833333333333336,88.46999999999998,360.21,70.0,96.06666666666666,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,360.21000000000004,0.0,58.0,88.44333333333333,360.21,70.0,95.12666666666668,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,360.9166666666667,0.0,58.16666666666666,88.8,360.21,70.0,95.19333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,352.44,0.0,58.333333333333336,89.24333333333334,360.21,70.0,94.59666666666668,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,360.21000000000004,0.0,58.5,89.67,360.21,70.0,92.75666666666666,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,359.50333333333333,0.0,58.833333333333336,89.30666666666667,360.21,70.0,90.16,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,362.33,0.0,59.333333333333336,88.63999999999999,360.21,70.0,88.18333333333334,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,358.09,0.0,59.5,88.15333333333332,360.21,70.0,84.96,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,358.8,0.0,59.5,87.89,360.21,70.0,82.84333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,354.5566666666667,0.0,60.0,87.27333333333333,360.21,70.0,79.81666666666666,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,358.7966666666666,0.0,59.0,86.41333333333334,360.21,70.0,77.29333333333334,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,355.2633333333333,0.0,58.66666666666666,86.04333333333334,360.21,70.0,75.00666666666666,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,357.3866666666667,0.0,59.66666666666666,84.94,360.21,70.0,71.32000000000001,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,358.7966666666666,0.0,59.66666666666666,84.31333333333333,360.21,70.0,69.76,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,353.8533333333333,0.0,58.833333333333336,83.54,360.21,70.0,66.68,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,360.21,0.0,59.66666666666666,82.86666666666667,360.21,70.0,65.76,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,358.09,0.0,59.833333333333336,81.94666666666667,360.21,70.0,63.57333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,360.9166666666667,0.0,59.0,77.71333333333332,360.21,70.0,53.35666666666666,74.0,70.0,72.0,70.64,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,356.6766666666667,0.0,58.0,72.30666666666666,360.21,70.0,42.92666666666667,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,359.50333333333333,0.0,58.16666666666666,71.10333333333334,360.21,70.0,40.86,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,358.8,0.0,57.66666666666666,70.44,360.21,70.0,39.28333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,353.8500000000001,0.0,57.66666666666666,70.22000000000001,360.21,70.0,38.5,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,359.50333333333333,0.0,57.66666666666666,69.39333333333333,360.21,70.0,36.09333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,359.50333333333333,0.0,57.5,68.89,360.21,70.0,35.23666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,360.21000000000004,0.0,57.0,68.44333333333333,360.21,70.0,33.82,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,363.7433333333333,0.0,57.66666666666666,67.78666666666668,360.21,70.0,32.18666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,360.9166666666667,0.0,58.333333333333336,67.92333333333333,360.21,70.0,32.86333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,358.7966666666666,0.0,58.5,67.72666666666667,360.21,70.0,32.48666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,361.6233333333333,0.0,57.66666666666666,68.11,360.21,70.0,33.75,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,360.21,0.0,57.16666666666666,69.58999999999999,360.21,70.0,38.20333333333333,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,360.21,0.0,58.0,70.435,360.21,70.0,39.855,74.0,70.0,72.0,69.80499999999999,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,362.33,0.0,57.833333333333336,70.88666666666667,360.21,70.0,40.88333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,357.3866666666667,0.0,57.0,71.19666666666666,360.21,70.0,41.693333333333335,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,360.9166666666667,0.0,57.5,71.55333333333333,360.21,70.0,42.673333333333325,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,359.50333333333333,0.0,58.0,71.92333333333333,360.21,70.0,43.73333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,361.62000000000006,0.0,58.0,72.32,360.21,70.0,45.02,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,360.21000000000004,0.0,58.0,72.33999999999999,360.21,70.0,44.620000000000005,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,361.6233333333333,0.0,57.5,72.14666666666666,360.21,70.0,44.48333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,359.50333333333333,0.0,57.0,72.50666666666666,360.21,70.0,45.45666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,359.50333333333333,0.0,56.66666666666666,72.98333333333333,360.21,70.0,46.51666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,355.97,0.0,57.5,72.83666666666666,360.21,70.0,46.406666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,362.33,0.0,58.0,72.37,360.21,70.0,45.91666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,358.09,0.0,57.5,72.38,360.21,70.0,46.03666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,363.74,0.0,57.0,72.39666666666666,360.21,70.0,46.09333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,360.21,0.0,57.16666666666666,72.39999999999999,360.21,70.0,46.080000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,354.56,0.0,57.5,72.31333333333333,360.21,70.0,46.13999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,358.7966666666666,0.0,57.66666666666666,72.46666666666665,360.21,70.0,46.54,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,358.09,0.0,58.0,72.70666666666666,360.21,70.0,47.330000000000005,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,358.7966666666666,0.0,57.5,72.5,360.21,70.0,47.27,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,367.2766666666666,0.0,56.833333333333336,72.53,360.21,70.0,47.50333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,363.0366666666666,0.0,56.66666666666666,72.65333333333332,360.21,70.0,47.88333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,359.50666666666666,0.0,57.333333333333336,72.73666666666666,360.21,70.0,48.21666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,363.0366666666666,0.0,58.0,72.70666666666666,360.21,70.0,48.28,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,357.3833333333334,0.0,58.0,72.83,360.21,70.0,48.59666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,356.6766666666667,0.0,58.0,72.99666666666667,360.21,70.0,48.99666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,357.3833333333334,0.0,58.0,73.20333333333333,360.21,70.0,49.36333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,363.0366666666666,0.0,58.0,73.08,360.21,70.0,49.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,357.3833333333334,0.0,58.0,73.21,360.21,70.0,49.75666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,357.3833333333334,0.0,57.16666666666666,73.30666666666667,360.21,70.0,49.63333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,355.97333333333336,0.0,57.16666666666666,73.33999999999999,360.21,70.0,49.74,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,355.97,0.0,58.16666666666666,73.39666666666666,360.21,70.0,49.836666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,354.5566666666667,0.0,57.833333333333336,73.56,360.21,70.0,50.25666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,360.9166666666667,0.0,57.66666666666666,73.51,360.21,70.0,50.16333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,363.7433333333333,0.0,57.16666666666666,73.56,360.21,70.0,50.27666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,360.21000000000004,0.0,57.5,73.57666666666667,360.21,70.0,50.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,358.09,0.0,57.66666666666666,73.53666666666668,360.21,70.0,50.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,356.6766666666667,0.0,58.16666666666666,73.67,360.21,70.0,50.63,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,356.68,0.0,58.16666666666666,73.80333333333333,360.21,70.0,50.91333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,358.7966666666666,0.0,58.16666666666666,73.66666666666667,360.21,70.0,51.1,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,363.0366666666667,0.0,57.16666666666666,73.66,360.21,70.0,51.46333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,355.2633333333333,0.0,56.5,73.68666666666667,360.21,70.0,51.71333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,360.9166666666667,0.0,56.16666666666666,73.74,360.21,70.0,52.14666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,356.6766666666667,0.0,56.333333333333336,73.81,360.21,70.0,52.403333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,363.0366666666666,0.0,56.333333333333336,73.81333333333333,360.21,70.0,52.78666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,357.3833333333334,0.0,57.16666666666666,74.13333333333334,360.21,70.0,53.656666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,361.6233333333333,0.0,57.333333333333336,73.71333333333332,360.21,70.0,53.18666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,359.50333333333333,0.0,56.833333333333336,73.87333333333333,360.21,70.0,54.02333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,354.5566666666667,0.0,56.5,74.40666666666665,360.21,70.0,55.64666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,357.3833333333334,0.0,56.0,75.09666666666666,360.21,70.0,57.36333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,355.2633333333333,0.0,55.833333333333336,75.53,360.21,70.0,58.23666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,358.7966666666666,0.0,56.833333333333336,75.45333333333333,360.21,70.0,58.703333333333326,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,363.0366666666667,0.0,57.0,75.49333333333334,360.21,70.0,60.16666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,355.97,0.0,57.0,76.19,360.21,70.0,61.53666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,364.45,0.0,57.0,76.88666666666667,360.21,70.0,63.23,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,360.9166666666667,0.0,56.833333333333336,78.33333333333333,360.21,70.0,67.05333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,363.7433333333333,0.0,56.333333333333336,80.76333333333334,360.21,70.0,75.33,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,357.3833333333334,0.0,56.0,83.89999999999999,360.21,70.0,86.67333333333333,74.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,355.97,0.0,56.833333333333336,85.25666666666666,360.21,70.0,95.79333333333334,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,359.50333333333333,0.0,56.833333333333336,85.21999999999998,360.21,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,360.21000000000004,0.0,55.5,84.93333333333334,360.21,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,360.9166666666667,0.0,56.333333333333336,84.87666666666667,360.21,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,358.09,0.0,56.66666666666666,84.90333333333332,360.21,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,361.6233333333333,0.0,56.833333333333336,84.93666666666667,360.21,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,363.0366666666666,0.0,56.5,84.86666666666666,360.21,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,353.8533333333333,0.0,56.5,84.79333333333334,360.21,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,360.9166666666667,0.0,57.0,84.57,360.21,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,361.6233333333333,0.0,57.16666666666666,84.64999999999999,360.21,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,363.0366666666666,0.0,57.16666666666666,85.03,360.21,70.0,100.0,74.0,70.0,72.0,68.97333333333333,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,361.6233333333333,0.0,56.833333333333336,85.23333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,363.0366666666667,0.0,56.5,85.19666666666666,360.21,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,361.6233333333333,0.0,55.833333333333336,85.36333333333333,360.21,70.0,99.19333333333331,74.0,70.0,72.0,69.55666666666667,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,359.50333333333333,0.0,56.5,81.83333333333333,360.21,70.0,76.63333333333333,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,358.09,0.0,57.16666666666666,82.7,360.21,70.0,83.10333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,363.7433333333333,0.0,57.5,86.24000000000001,360.21,70.0,93.51,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,355.97,0.0,57.5,86.77333333333333,360.21,70.0,98.41,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,360.21000000000004,0.0,57.66666666666666,87.07333333333334,360.21,70.0,99.89333333333332,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,364.45,0.0,57.833333333333336,87.25999999999999,360.21,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,356.6766666666667,0.0,57.16666666666666,87.88666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,360.21,0.0,57.16666666666666,87.95333333333333,360.21,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,358.7966666666666,0.0,58.0,88.27,360.21,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,359.50333333333333,0.0,58.333333333333336,88.54,360.21,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,353.8533333333333,0.0,58.16666666666666,88.84666666666668,360.21,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,358.7966666666666,0.0,58.833333333333336,89.23,360.21,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,355.2633333333333,0.0,59.16666666666666,89.36666666666667,360.21,70.0,98.33333333333331,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,365.1566666666667,0.0,59.16666666666666,85.64333333333333,360.21,70.0,77.39,74.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,362.33,0.0,58.16666666666666,74.69666666666666,360.21,70.0,49.15,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,362.33,0.0,57.833333333333336,69.30333333333333,360.21,70.0,38.99333333333333,74.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,358.7966666666666,0.0,58.0,67.58666666666666,360.21,70.0,34.373333333333335,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,360.9166666666667,0.0,57.16666666666666,67.18666666666667,360.21,70.0,33.02333333333333,74.0,70.0,72.0,70.96666666666665,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,364.45,0.0,57.0,66.77,360.21,70.0,31.340000000000003,74.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,363.0366666666666,0.0,57.333333333333336,66.5,360.21,70.0,30.44,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,358.7966666666666,0.0,57.16666666666666,66.58666666666666,360.21,70.0,30.61,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,359.50333333333333,0.0,56.66666666666666,66.65666666666667,360.21,70.0,30.56,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,361.6233333333333,0.0,56.5,66.83,360.21,70.0,31.026666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,357.3833333333334,0.0,56.5,66.84333333333333,360.21,70.0,31.12,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,352.44000000000005,0.0,57.0,67.90666666666667,360.21,70.0,35.1,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,359.50333333333333,0.0,57.66666666666666,68.64666666666666,360.21,70.0,37.07666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,363.0366666666666,0.0,57.5,71.03,360.21,70.0,43.38,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,356.6766666666667,0.0,57.0,71.90666666666667,360.21,70.0,45.09,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,358.09,0.0,56.333333333333336,72.26,360.21,70.0,46.59333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,353.8533333333333,0.0,56.5,72.48666666666666,360.21,70.0,47.42,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,355.2633333333333,0.0,57.333333333333336,72.97333333333334,360.21,70.0,48.93666666666667,74.0,70.0,72.0,69.75666666666667,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,361.27,0.0,57.25,73.185,360.21,70.0,49.32,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,365.1566666666667,0.0,56.333333333333336,73.58666666666666,360.21,70.0,50.43,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,357.3833333333334,0.0,56.16666666666666,73.95,360.21,70.0,51.4,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,359.50333333333333,0.0,56.333333333333336,74.45666666666666,360.21,70.0,52.77,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2021
