time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 01:00:00,356.6766666666667,0.0,56.5,75.16333333333334,360.21,70.0,54.64333333333334,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,358.7966666666666,0.0,56.66666666666666,76.0,360.21,70.0,56.56,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,355.97333333333336,0.0,57.333333333333336,76.17333333333333,360.21,70.0,57.19,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,363.0366666666666,0.0,57.333333333333336,76.49333333333334,360.21,70.0,58.223333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,358.7966666666666,0.0,56.5,76.98666666666666,360.21,70.0,59.330000000000005,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,360.21000000000004,0.0,56.5,77.34333333333333,360.21,70.0,60.54333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,356.6766666666667,0.0,56.66666666666666,78.02999999999999,360.21,70.0,62.59666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,365.1566666666667,0.0,57.0,80.45333333333333,360.21,70.0,69.11666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,355.26666666666665,0.0,57.16666666666666,83.43333333333334,360.21,70.0,78.82333333333334,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,360.9166666666667,0.0,57.5,85.89333333333333,360.21,70.0,87.79666666666667,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,358.09,0.0,57.833333333333336,87.12333333333333,360.21,70.0,94.03333333333336,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,360.9166666666667,0.0,57.0,87.12666666666667,360.21,70.0,99.17,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,355.97,0.0,57.5,87.10333333333334,360.21,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,360.9166666666667,0.0,57.833333333333336,87.04,360.21,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,362.33,0.0,58.0,86.91333333333334,360.21,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,360.21000000000004,0.0,58.0,86.80666666666667,360.21,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,364.4466666666667,0.0,58.0,86.71,360.21,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,363.7433333333333,0.0,56.66666666666666,86.55333333333334,360.21,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,355.26666666666665,0.0,55.833333333333336,86.26333333333332,360.21,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,356.6766666666667,0.0,56.66666666666666,86.17,360.21,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,359.50333333333333,0.0,56.833333333333336,85.98666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,362.33,0.0,57.0,85.92666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,360.21000000000004,0.0,56.0,85.83666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,358.7966666666666,0.0,55.5,85.82000000000001,360.21,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,362.33,0.0,56.5,85.80333333333333,360.21,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,359.50333333333333,0.0,56.66666666666666,85.58,360.21,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,359.50333333333333,0.0,55.66666666666666,85.50666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,358.09,0.0,56.5,85.52,360.21,70.0,100.0,74.0,70.0,72.0,68.96666666666667,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,360.21000000000004,0.0,56.833333333333336,85.44,360.21,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,363.7433333333333,0.0,55.66666666666666,85.34333333333332,360.21,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,360.9166666666667,0.0,55.833333333333336,85.28666666666668,360.21,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,360.21000000000004,0.0,56.833333333333336,85.24333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,359.50333333333333,0.0,56.5,85.10000000000001,360.21,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,356.6766666666667,0.0,56.5,85.08,360.21,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,358.7966666666666,0.0,56.16666666666666,84.91333333333334,360.21,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,355.2633333333333,0.0,55.5,84.72666666666667,360.21,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,353.1466666666667,0.0,55.333333333333336,84.67,360.21,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,356.6766666666667,0.0,55.5,84.64999999999999,360.21,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,363.7433333333333,0.0,55.833333333333336,84.56666666666666,360.21,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,364.45,0.0,55.5,84.86,360.21,70.0,100.0,74.0,70.0,72.0,68.63,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,358.7966666666667,0.0,55.333333333333336,84.58333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,358.7966666666666,0.0,55.16666666666666,84.42333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,352.43666666666667,0.0,56.0,84.41333333333334,360.21,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,360.21000000000004,0.0,56.16666666666666,84.23,360.21,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,359.50333333333333,0.0,55.833333333333336,84.15666666666667,360.21,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,359.50333333333333,0.0,55.5,84.15666666666665,360.21,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,360.21000000000004,0.0,54.833333333333336,84.24666666666667,360.21,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,360.9166666666667,0.0,54.833333333333336,84.47,360.21,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,356.6766666666667,0.0,56.16666666666666,84.57333333333332,360.21,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,360.21,0.0,56.333333333333336,84.70666666666666,360.21,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,358.7966666666666,0.0,55.5,84.84333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,361.6233333333333,0.0,55.333333333333336,85.27333333333333,360.21,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,360.20666666666665,0.0,55.333333333333336,85.46,360.21,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,356.6766666666667,0.0,55.833333333333336,85.84333333333332,360.21,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,358.7966666666667,0.0,56.333333333333336,86.03000000000002,360.21,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,357.3833333333334,0.0,56.5,86.40666666666668,360.21,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,359.50333333333333,0.0,56.5,86.83999999999999,360.21,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,358.09,0.0,56.333333333333336,87.37,360.21,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,358.09,0.0,56.5,87.77666666666666,360.21,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,360.9166666666667,0.0,57.333333333333336,88.18,360.21,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,360.21000000000004,0.0,57.333333333333336,88.69,360.21,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,358.09,0.0,56.833333333333336,89.15333333333335,360.21,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,363.7433333333333,0.0,57.5,89.72000000000001,360.21,70.0,100.0,74.0,70.0,72.0,69.14999999999999,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,356.6766666666667,0.0,57.333333333333336,90.2,360.21,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,356.6766666666667,0.0,58.333333333333336,90.53333333333336,360.21,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,363.0366666666666,0.0,58.66666666666666,91.15,360.21,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,361.6233333333333,0.0,58.833333333333336,91.57,360.21,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,358.7966666666666,0.0,59.5,91.84333333333332,360.21,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,360.21000000000004,0.0,59.66666666666666,92.31333333333332,360.21,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,360.9166666666667,0.0,59.16666666666666,92.54,360.21,70.0,100.0,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,352.44000000000005,0.0,59.16666666666666,92.67666666666666,360.21,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,352.44000000000005,0.0,59.333333333333336,92.92666666666666,360.21,70.0,98.37,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,359.50333333333333,0.0,60.0,93.31333333333332,360.21,70.0,94.93333333333332,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,358.09,0.0,59.5,92.66333333333334,360.21,70.0,89.98666666666668,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,363.7433333333333,0.0,58.833333333333336,91.59333333333332,360.21,70.0,85.85333333333334,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,363.7433333333333,0.0,59.0,90.65666666666668,360.21,70.0,80.91666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,354.56,0.0,59.16666666666666,89.57666666666667,360.21,70.0,75.39333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,355.2633333333333,0.0,58.833333333333336,87.49333333333334,360.21,70.0,68.67,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,358.09,0.0,58.5,85.24666666666667,360.21,70.0,63.39000000000001,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,360.21000000000004,0.0,58.833333333333336,82.62666666666667,360.21,70.0,56.906666666666666,74.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,358.7966666666666,0.0,59.333333333333336,76.13,360.21,70.0,41.86,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,361.6233333333333,0.0,58.5,71.37333333333333,360.21,70.0,31.683333333333334,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,355.97333333333336,0.0,58.333333333333336,69.33333333333333,360.21,70.0,26.05333333333333,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,358.09,0.0,57.833333333333336,68.01333333333334,360.21,70.0,21.176666666666662,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,361.6233333333333,0.0,58.16666666666666,67.10333333333334,360.21,70.0,18.76,74.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,362.33,0.0,58.333333333333336,67.96333333333334,360.21,70.0,23.243333333333336,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,358.7966666666667,0.0,57.333333333333336,68.47,360.21,70.0,24.793333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,359.50333333333333,0.0,57.0,68.75333333333333,360.21,70.0,26.566666666666663,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,355.97,0.0,57.0,68.77333333333333,360.21,70.0,27.266666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,358.7966666666666,0.0,57.16666666666666,69.11333333333333,360.21,70.0,29.476666666666663,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,360.9166666666667,0.0,57.66666666666666,69.52333333333333,360.21,70.0,31.27333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,356.6766666666667,0.0,58.16666666666666,69.69,360.21,70.0,32.403333333333336,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,363.0366666666666,0.0,57.16666666666666,69.99333333333334,360.21,70.0,33.69,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,360.21,0.0,57.16666666666666,70.3,360.21,70.0,34.77,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,359.50333333333333,0.0,57.0,70.53,360.21,70.0,36.3,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,357.3866666666666,0.0,56.833333333333336,70.91333333333334,360.21,70.0,37.45666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,360.21000000000004,0.0,57.0,71.28666666666668,360.21,70.0,38.54666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,357.3833333333334,0.0,57.0,71.56333333333333,360.21,70.0,39.48333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,355.2633333333333,0.0,57.16666666666666,71.79333333333334,360.21,70.0,40.20333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,358.09,0.0,56.833333333333336,71.82000000000001,360.21,70.0,40.11333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,358.09,0.0,56.5,71.87,360.21,70.0,40.903333333333336,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,360.9166666666667,0.0,56.66666666666666,72.09666666666668,360.21,70.0,41.583333333333336,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,356.6766666666667,0.0,57.0,72.37333333333333,360.21,70.0,41.81,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,355.97333333333336,0.0,57.16666666666666,72.54333333333334,360.21,70.0,42.81,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,364.44666666666666,0.0,57.66666666666666,72.28333333333335,360.21,70.0,42.52,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,360.9166666666667,0.0,56.833333333333336,72.57666666666667,360.21,70.0,43.49,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,355.97,0.0,56.5,72.66333333333334,360.21,70.0,43.330000000000005,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,354.5566666666667,0.0,57.66666666666666,72.53666666666668,360.21,70.0,43.49666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,361.6233333333333,0.0,57.66666666666666,72.71,360.21,70.0,44.17,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,368.6833333333333,0.0,57.0,72.69333333333334,360.21,70.0,44.14000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,358.8,0.0,56.5,72.77666666666667,360.21,70.0,44.71666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,355.2633333333333,0.0,57.16666666666666,72.83999999999999,360.21,70.0,44.833333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,359.50333333333333,0.0,57.833333333333336,72.83999999999999,360.21,70.0,45.05666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,357.3833333333334,0.0,57.16666666666666,72.92333333333333,360.21,70.0,45.23333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,360.21000000000004,0.0,56.833333333333336,73.02333333333333,360.21,70.0,45.553333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,360.9166666666667,0.0,56.66666666666666,73.12333333333333,360.21,70.0,45.85666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,353.8533333333333,0.0,56.66666666666666,73.15333333333334,360.21,70.0,45.870000000000005,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,352.44000000000005,0.0,57.66666666666666,73.19666666666666,360.21,70.0,45.98,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,357.3833333333334,0.0,57.66666666666666,73.24000000000001,360.21,70.0,46.35999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,364.45,0.0,57.5,73.36,360.21,70.0,46.656666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,353.8500000000001,0.0,57.0,73.41000000000001,360.21,70.0,46.9,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,359.50333333333333,0.0,57.0,73.48333333333333,360.21,70.0,47.01666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,359.50333333333333,0.0,57.0,73.54,360.21,70.0,47.32666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,357.3833333333334,0.0,57.0,73.57333333333334,360.21,70.0,47.39666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,365.15333333333336,0.0,57.0,73.70333333333333,360.21,70.0,47.946666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,354.56,0.0,57.0,73.75,360.21,70.0,48.24,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,354.56,0.0,57.0,73.74666666666667,360.21,70.0,48.45666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,360.21000000000004,0.0,57.0,73.79,360.21,70.0,48.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,359.50333333333333,0.0,57.0,73.89999999999999,360.21,70.0,48.873333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,357.3833333333334,0.0,56.66666666666666,73.86,360.21,70.0,49.13999999999999,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,360.9166666666667,0.0,56.66666666666666,74.06333333333333,360.21,70.0,49.86000000000001,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,358.7966666666666,0.0,56.333333333333336,74.21666666666667,360.21,70.0,50.03666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,355.97,0.0,56.833333333333336,74.30666666666667,360.21,70.0,50.223333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,363.0366666666667,0.0,58.0,74.43666666666667,360.21,70.0,50.30666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,360.9166666666667,0.0,57.333333333333336,74.37666666666667,360.21,70.0,50.42666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,360.21000000000004,0.0,56.833333333333336,74.57333333333334,360.21,70.0,50.79,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,362.33,0.0,56.833333333333336,74.60666666666667,360.21,70.0,50.82333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,351.73,0.0,56.66666666666666,74.56,360.21,70.0,51.02,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,358.09,0.0,57.5,74.70666666666666,360.21,70.0,51.20333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,360.9166666666667,0.0,58.16666666666666,74.75,360.21,70.0,51.45333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,363.7433333333333,0.0,58.333333333333336,74.84333333333332,360.21,70.0,51.65333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,363.0366666666666,0.0,58.0,74.61666666666667,360.21,70.0,51.86000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,360.21000000000004,0.0,56.833333333333336,74.96333333333332,360.21,70.0,52.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,358.09,0.0,57.5,75.28666666666668,360.21,70.0,52.306666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,360.21,0.0,58.333333333333336,75.43333333333334,360.21,70.0,52.34666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,365.8633333333333,0.0,58.333333333333336,75.69666666666667,360.21,70.0,52.31333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,360.9166666666667,0.0,58.5,76.19666666666666,360.21,70.0,52.48333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,362.33,0.0,58.333333333333336,76.26666666666667,360.21,70.0,52.35666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,358.09,0.0,57.833333333333336,75.49,360.21,70.0,50.69,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,360.21000000000004,0.0,57.16666666666666,74.87666666666667,360.21,70.0,48.98333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,360.21,0.0,57.5,74.67,360.21,70.0,48.07666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,357.3833333333334,0.0,57.833333333333336,74.59333333333333,360.21,70.0,47.07333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,363.7433333333333,0.0,58.66666666666666,74.38666666666667,360.21,70.0,45.97,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,358.7966666666666,0.0,58.5,74.18333333333334,360.21,70.0,45.01,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,360.21,0.0,59.0,74.09333333333333,360.21,70.0,43.92,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,356.68,0.0,59.16666666666666,73.92,360.21,70.0,42.1,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,361.6233333333333,0.0,59.16666666666666,73.38666666666667,360.21,70.0,39.91666666666666,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,360.9166666666667,0.0,59.0,73.21333333333332,360.21,70.0,39.126666666666665,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,358.09,0.0,59.0,72.96666666666667,360.21,70.0,37.973333333333336,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,357.3833333333334,0.0,59.5,72.71666666666665,360.21,70.0,36.48666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,356.68,0.0,59.0,72.59666666666666,360.21,70.0,36.18333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,355.97,0.0,59.5,72.36333333333333,360.21,70.0,34.78,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,359.50333333333333,0.0,59.333333333333336,72.21666666666667,360.21,70.0,34.00666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,358.09,0.0,58.5,71.93666666666667,360.21,70.0,33.156666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,360.9166666666667,0.0,58.16666666666666,71.82333333333332,360.21,70.0,32.31666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,355.97,0.0,58.0,71.67666666666666,360.21,70.0,31.69,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,356.68,0.0,58.833333333333336,71.73666666666666,360.21,70.0,30.763333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,361.6233333333333,0.0,59.66666666666666,71.54666666666667,360.21,70.0,30.03333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,360.21,0.0,59.833333333333336,71.57,360.21,70.0,29.646666666666665,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,360.9166666666667,0.0,60.0,71.46,360.21,70.0,28.56,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,359.50333333333333,0.0,59.5,71.06,360.21,70.0,27.69,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,358.7966666666666,0.0,59.16666666666666,70.60333333333334,360.21,70.0,27.41,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,360.91333333333336,0.0,58.66666666666666,70.64999999999999,360.21,70.0,27.746666666666663,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,355.97333333333336,0.0,58.66666666666666,70.65333333333334,360.21,70.0,28.47,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,355.97333333333336,0.0,59.0,70.75666666666667,360.21,70.0,28.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,363.74,0.0,59.5,70.98,360.21,70.0,28.69333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,360.9166666666667,0.0,59.5,71.16333333333334,360.21,70.0,28.55,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,355.2633333333333,0.0,59.16666666666666,71.07333333333334,360.21,70.0,28.363333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,354.5566666666667,0.0,59.5,71.00333333333333,360.21,70.0,28.386666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,364.45,0.0,58.5,70.69,360.21,70.0,28.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,361.62000000000006,0.0,58.5,70.56,360.21,70.0,28.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,359.50333333333333,0.0,59.333333333333336,70.62333333333333,360.21,70.0,29.22666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,356.68,0.0,59.66666666666666,70.71,360.21,70.0,29.81,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,355.2633333333333,0.0,58.833333333333336,70.89333333333333,360.21,70.0,30.636666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,355.26666666666665,0.0,58.16666666666666,70.94666666666667,360.21,70.0,30.85333333333333,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,360.21,0.0,58.833333333333336,71.04,360.21,70.0,31.493333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,362.33,0.0,59.16666666666666,71.05,360.21,70.0,31.46333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,359.50333333333333,0.0,59.0,70.92333333333333,360.21,70.0,31.516666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,359.50333333333333,0.0,58.833333333333336,71.04333333333334,360.21,70.0,32.29333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,361.6233333333333,0.0,58.16666666666666,71.27666666666666,360.21,70.0,32.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,358.0933333333333,0.0,58.333333333333336,71.21666666666667,360.21,70.0,32.82333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,363.7433333333333,0.0,58.833333333333336,71.30666666666667,360.21,70.0,33.25333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,360.21000000000004,0.0,58.833333333333336,71.35333333333334,360.21,70.0,33.42,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,359.50666666666666,0.0,58.16666666666666,71.41,360.21,70.0,33.89,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,357.3833333333334,0.0,57.66666666666666,71.44333333333333,360.21,70.0,34.04333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,353.8533333333333,0.0,58.16666666666666,71.53333333333335,360.21,70.0,34.50333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,360.21,0.0,58.16666666666666,71.48666666666666,360.21,70.0,34.54333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,358.7966666666666,0.0,59.0,71.46,360.21,70.0,34.72666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,360.9166666666667,0.0,59.0,71.42666666666666,360.21,70.0,35.10666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,367.2733333333333,0.0,58.333333333333336,71.61,360.21,70.0,35.95666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,359.50333333333333,0.0,57.66666666666666,71.64,360.21,70.0,36.21333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,360.9166666666667,0.0,57.333333333333336,71.66000000000001,360.21,70.0,36.68666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,363.0366666666666,0.0,58.333333333333336,71.78666666666666,360.21,70.0,36.98333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,357.3833333333334,0.0,58.5,71.90666666666667,360.21,70.0,37.74333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,360.21,0.0,58.5,72.06,360.21,70.0,38.09,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,360.21000000000004,0.0,58.16666666666666,71.96333333333332,360.21,70.0,38.50333333333334,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,360.21,0.0,57.5,72.16000000000001,360.21,70.0,39.306666666666665,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,360.21,0.0,57.16666666666666,72.35000000000001,360.21,70.0,39.84,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,353.1466666666667,0.0,58.16666666666666,72.37666666666667,360.21,70.0,39.59,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,356.68,0.0,58.0,72.31,360.21,70.0,39.766666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,357.3833333333334,0.0,57.66666666666666,72.26,360.21,70.0,39.90333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,354.5566666666667,0.0,57.5,72.41333333333334,360.21,70.0,40.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,351.7333333333333,0.0,57.333333333333336,72.33,360.21,70.0,40.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,353.1466666666667,0.0,57.16666666666666,72.37333333333333,360.21,70.0,40.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,355.97,0.0,58.333333333333336,72.54666666666667,360.21,70.0,41.14666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,361.62000000000006,0.0,57.5,72.5,360.21,70.0,41.29666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,355.2633333333333,0.0,57.333333333333336,72.72333333333334,360.21,70.0,41.79666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,363.74,0.0,58.0,72.69666666666667,360.21,70.0,41.97666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,359.50333333333333,0.0,58.0,72.73,360.21,70.0,42.28666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,361.6233333333333,0.0,57.833333333333336,72.80333333333334,360.21,70.0,42.63666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,365.15333333333336,0.0,57.333333333333336,72.86,360.21,70.0,42.85,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,351.7333333333333,0.0,56.833333333333336,72.98,360.21,70.0,43.25333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,358.7933333333333,0.0,57.5,73.03666666666668,360.21,70.0,43.403333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,363.0366666666667,0.0,57.66666666666666,73.10000000000001,360.21,70.0,43.586666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,357.3833333333334,0.0,58.0,73.12666666666667,360.21,70.0,43.71666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,359.50333333333333,0.0,58.0,72.93666666666667,360.21,70.0,43.57,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,360.21,0.0,57.333333333333336,73.02666666666666,360.21,70.0,43.81,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,356.6766666666667,0.0,56.66666666666666,73.13333333333334,360.21,70.0,44.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,358.0933333333333,0.0,57.16666666666666,73.31666666666666,360.21,70.0,44.55666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,353.85,0.0,57.333333333333336,73.37666666666667,360.21,70.0,44.89333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,358.09,0.0,57.833333333333336,73.44666666666667,360.21,70.0,45.06,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,358.7966666666667,0.0,57.66666666666666,73.42666666666666,360.21,70.0,45.13666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,360.9166666666667,0.0,56.833333333333336,73.40666666666665,360.21,70.0,45.35999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,361.6233333333333,0.0,56.5,73.54333333333334,360.21,70.0,45.52333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,355.97333333333336,0.0,56.5,73.52,360.21,70.0,45.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,363.0333333333333,0.0,57.0,73.34666666666668,360.21,70.0,45.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,355.2633333333333,0.0,57.66666666666666,73.42666666666666,360.21,70.0,45.61666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,362.33,0.0,56.833333333333336,73.39999999999999,360.21,70.0,45.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,351.02666666666664,0.0,56.833333333333336,73.38333333333334,360.21,70.0,45.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,362.33,0.0,57.333333333333336,73.47,360.21,70.0,45.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,359.50333333333333,0.0,57.16666666666666,73.72333333333334,360.21,70.0,45.81333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,359.50333333333333,0.0,57.333333333333336,74.15666666666667,360.21,70.0,45.68333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,354.5566666666667,0.0,57.66666666666666,73.95333333333333,360.21,70.0,44.153333333333336,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,358.09,0.0,57.66666666666666,73.71666666666667,360.21,70.0,42.870000000000005,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,363.0366666666666,0.0,57.66666666666666,73.61,360.21,70.0,41.696666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,359.50333333333333,0.0,57.333333333333336,73.58666666666666,360.21,70.0,40.49,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,357.3833333333334,0.0,58.16666666666666,73.52333333333333,360.21,70.0,39.39333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,361.6233333333333,0.0,58.333333333333336,72.92333333333333,360.21,70.0,37.27666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,356.6766666666667,0.0,58.0,72.87666666666667,360.21,70.0,36.43,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,360.21000000000004,0.0,58.333333333333336,72.56333333333333,360.21,70.0,34.79666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,364.45,0.0,58.0,72.39999999999999,360.21,70.0,33.593333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,357.3833333333334,0.0,58.333333333333336,72.25666666666666,360.21,70.0,32.45333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,358.7966666666666,0.0,58.5,72.29,360.21,70.0,31.813333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,361.6233333333333,0.0,58.833333333333336,72.10333333333334,360.21,70.0,30.06,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,363.7433333333333,0.0,58.833333333333336,71.71,360.21,70.0,28.316666666666663,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,355.97333333333336,0.0,59.0,71.21333333333334,360.21,70.0,26.013333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,353.1466666666667,0.0,59.0,71.08666666666666,360.21,70.0,24.88,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,356.6766666666667,0.0,58.5,71.19666666666666,360.21,70.0,24.826666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,359.50333333333333,0.0,58.5,71.12333333333333,360.21,70.0,23.88,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,361.6233333333333,0.0,58.66666666666666,71.29666666666667,360.21,70.0,22.883333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,354.5566666666667,0.0,59.333333333333336,71.17999999999999,360.21,70.0,21.896666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,361.6233333333333,0.0,59.66666666666666,71.00666666666667,360.21,70.0,21.05666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,358.7966666666666,0.0,59.5,70.97666666666667,360.21,70.0,20.06,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,357.3833333333334,0.0,59.66666666666666,70.94,360.21,70.0,19.026666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,353.1466666666667,0.0,59.833333333333336,70.71666666666665,360.21,70.0,18.023333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,358.7966666666666,0.0,60.16666666666666,70.45333333333333,360.21,70.0,16.846666666666668,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,363.0366666666667,0.0,59.833333333333336,70.27999999999999,360.21,70.0,15.99,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,360.2133333333333,0.0,53.5,69.37,360.21,70.0,16.096666666666668,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,356.68,0.0,48.833333333333336,68.48333333333333,360.21,70.0,20.863333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,364.45,0.0,48.833333333333336,69.55333333333333,360.21,70.0,24.75,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,356.6766666666667,0.0,49.16666666666666,69.98333333333333,360.21,70.0,26.05666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,355.26666666666665,0.0,49.0,70.13666666666667,360.21,70.0,26.44333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,365.8633333333333,0.0,48.0,70.33,360.21,70.0,27.35333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,358.09,0.0,48.833333333333336,70.73333333333333,360.21,70.0,28.19666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,355.2633333333333,0.0,48.5,70.56666666666666,360.21,70.0,27.820000000000004,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,361.6233333333333,0.0,47.833333333333336,70.49666666666667,360.21,70.0,27.903333333333336,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,355.2633333333333,0.0,48.66666666666666,70.27333333333333,360.21,70.0,28.066666666666663,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,359.50333333333333,0.0,48.5,70.19333333333333,360.21,70.0,28.59,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,359.50333333333333,0.0,48.5,70.29666666666667,360.21,70.0,29.426666666666662,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,362.33,0.0,49.0,70.18,360.21,70.0,29.76333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,363.0366666666667,0.0,47.333333333333336,69.88,360.21,70.0,30.320000000000004,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,355.97333333333336,0.0,48.0,69.86,360.21,70.0,31.656666666666663,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,360.21000000000004,0.0,48.5,70.05333333333333,360.21,70.0,33.156666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,363.0366666666666,0.0,49.0,70.23666666666666,360.21,70.0,33.406666666666666,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,351.02666666666664,0.0,52.833333333333336,70.84333333333333,360.21,70.0,34.18,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,361.6233333333333,0.0,54.5,71.24666666666667,360.21,70.0,33.88666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,358.7966666666667,0.0,53.333333333333336,71.27666666666666,360.21,70.0,33.77666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,360.9166666666667,0.0,53.5,70.99333333333333,360.21,70.0,33.76666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,351.02666666666664,0.0,54.333333333333336,71.24666666666667,360.21,70.0,33.98333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,366.56666666666666,0.0,54.833333333333336,71.53333333333333,360.21,70.0,33.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,363.7433333333333,0.0,54.16666666666666,71.28333333333333,360.21,70.0,33.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,357.3833333333334,0.0,56.0,70.89,360.21,70.0,33.086666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,359.50666666666666,0.0,57.5,70.80333333333333,360.21,70.0,32.18666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,362.33,0.0,57.333333333333336,70.64,360.21,70.0,31.820000000000004,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,359.50333333333333,0.0,57.66666666666666,70.62,360.21,70.0,32.080000000000005,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,353.8533333333333,0.0,58.333333333333336,70.80666666666667,360.21,70.0,32.46,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,360.9166666666667,0.0,58.0,70.39333333333333,360.21,70.0,31.02,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,361.6233333333333,0.0,58.5,70.42666666666666,360.21,70.0,31.606666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,358.09,0.0,58.5,70.39999999999999,360.21,70.0,31.78,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,360.2133333333333,0.0,58.66666666666666,70.34333333333333,360.21,70.0,31.58333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,361.6233333333333,0.0,59.0,70.30333333333333,360.21,70.0,31.773333333333337,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,358.09,0.0,58.833333333333336,70.20666666666666,360.21,70.0,31.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,363.7433333333333,0.0,57.66666666666666,70.08999999999999,360.21,70.0,31.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,358.7966666666666,0.0,57.5,70.16000000000001,360.21,70.0,32.48,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,352.44000000000005,0.0,57.66666666666666,70.92666666666668,360.21,70.0,34.766666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,358.09,0.0,58.833333333333336,70.76,360.21,70.0,33.79,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,358.7966666666666,0.0,59.16666666666666,70.76666666666667,360.21,70.0,33.86666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,363.0333333333333,0.0,58.5,70.91666666666667,360.21,70.0,34.163333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,360.9166666666667,0.0,58.0,71.01,360.21,70.0,34.14333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,354.5566666666667,0.0,57.66666666666666,70.88,360.21,70.0,34.21,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,358.7966666666666,0.0,58.16666666666666,70.82666666666667,360.21,70.0,34.4,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,358.09,0.0,58.833333333333336,70.88333333333334,360.21,70.0,34.553333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,360.91333333333336,0.0,58.66666666666666,70.97666666666667,360.21,70.0,34.65,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,358.09,0.0,58.16666666666666,70.98,360.21,70.0,34.93666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,351.735,0.0,58.5,71.15,360.21,70.0,35.24,74.0,70.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,354.5566666666667,0.0,58.833333333333336,71.27666666666667,360.21,70.0,36.00666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,356.6766666666667,0.0,58.5,71.28333333333333,360.21,70.0,35.946666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,356.6766666666667,0.0,58.5,71.20333333333333,360.21,70.0,35.833333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,356.6766666666667,0.0,58.0,71.13333333333334,360.21,70.0,36.03,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,358.7966666666666,0.0,58.0,71.23,360.21,70.0,36.303333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,362.33,0.0,58.833333333333336,71.29666666666667,360.21,70.0,36.32666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,359.50333333333333,0.0,59.0,71.24333333333334,360.21,70.0,36.29333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,358.8,0.0,58.66666666666666,71.3,360.21,70.0,36.71666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,354.5566666666667,0.0,58.5,71.29,360.21,70.0,36.81333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,360.21,0.0,58.5,71.2,360.21,70.0,36.91,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,359.50666666666666,0.0,57.5,71.35666666666667,360.21,70.0,37.4,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,360.2133333333333,0.0,57.5,71.49333333333334,360.21,70.0,37.69,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2348
