time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 10:45:00,353.8500000000001,0.0,58.16666666666666,71.68333333333334,360.21,70.0,37.78666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,363.7433333333333,0.0,58.5,71.82333333333332,360.21,70.0,38.11333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,357.3866666666667,0.0,58.66666666666666,71.87666666666667,360.21,70.0,38.32666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,360.21000000000004,0.0,58.5,71.82,360.21,70.0,38.29666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,353.85,0.0,58.66666666666666,71.91666666666667,360.21,70.0,38.45333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,357.3833333333334,0.0,58.833333333333336,72.04,360.21,70.0,38.66,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,356.6766666666667,0.0,58.833333333333336,72.03333333333333,360.21,70.0,38.723333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,364.45,0.0,59.0,72.16333333333334,360.21,70.0,39.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,360.20666666666665,0.0,58.833333333333336,72.3,360.21,70.0,39.49333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,363.0366666666666,0.0,59.0,72.74,360.21,70.0,39.723333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,364.45,0.0,59.0,73.19666666666667,360.21,70.0,39.8,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,358.09,0.0,58.66666666666666,73.61666666666666,360.21,70.0,39.65,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,363.0366666666666,0.0,58.66666666666666,73.32666666666667,360.21,70.0,37.81333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,355.26666666666665,0.0,59.16666666666666,72.93666666666667,360.21,70.0,35.76,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,363.0366666666666,0.0,59.833333333333336,72.42666666666666,360.21,70.0,33.056666666666665,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,358.7966666666666,0.0,59.5,72.19333333333333,360.21,70.0,32.13,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,356.6766666666667,0.0,59.66666666666666,72.65333333333332,360.21,70.0,31.05666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,360.21,0.0,55.833333333333336,71.60666666666667,360.21,70.0,28.74333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,358.7966666666666,0.0,55.16666666666666,71.39999999999999,360.21,70.0,29.02333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,358.8,0.0,53.16666666666666,71.08333333333333,360.21,70.0,28.00333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,356.68,0.0,51.0,70.07,360.21,70.0,25.42333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,357.3866666666666,0.0,51.333333333333336,70.30333333333334,360.21,70.0,26.58666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,359.50333333333333,0.0,49.16666666666666,70.48333333333333,360.21,70.0,27.71,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,358.7966666666666,0.0,48.0,70.29666666666667,360.21,70.0,27.296666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,360.9166666666667,0.0,47.0,70.33,360.21,70.0,27.78333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,367.98,0.0,45.333333333333336,70.32333333333334,360.21,70.0,27.886666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,359.50333333333333,0.0,42.5,70.33666666666666,360.21,70.0,28.17333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,359.50333333333333,0.0,41.5,70.22666666666667,360.21,70.0,28.206666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,361.6233333333333,0.0,40.0,70.21666666666665,360.21,70.0,27.98333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,354.5566666666667,0.0,39.5,69.82666666666667,360.21,70.0,28.406666666666663,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,356.6766666666667,0.0,39.833333333333336,69.20333333333333,360.21,70.0,25.633333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,360.21,0.0,39.16666666666666,69.98,360.21,70.0,28.606666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,359.50333333333333,0.0,38.5,70.5,360.21,70.0,29.346666666666664,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,363.7433333333333,0.0,37.66666666666666,70.00666666666667,360.21,70.0,28.856666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,358.09,0.0,37.5,70.63666666666667,360.21,70.0,30.433333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,360.9166666666667,0.0,37.333333333333336,70.95333333333333,360.21,70.0,31.45,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,364.45,0.0,36.333333333333336,71.03333333333335,360.21,70.0,31.24666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,366.57,0.0,35.833333333333336,70.37666666666667,360.21,70.0,30.64333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,353.85,0.0,35.666666666666664,70.25666666666667,360.21,70.0,31.05,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,353.8533333333333,0.0,35.833333333333336,70.50333333333333,360.21,70.0,32.82666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,365.1566666666667,0.0,36.0,71.07666666666667,360.21,70.0,34.76333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,362.33,0.0,36.0,71.43666666666667,360.21,70.0,35.73666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,358.09,0.0,36.0,71.34333333333333,360.21,70.0,35.36,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,360.21000000000004,0.0,36.0,71.36666666666666,360.21,70.0,35.81333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,349.6166666666666,0.0,36.0,71.16666666666667,360.21,70.0,35.75666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,353.8533333333333,0.0,36.0,70.67666666666668,360.21,70.0,35.17333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,354.5566666666667,0.0,35.833333333333336,70.02999999999999,360.21,70.0,34.13333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,361.6233333333333,0.0,36.0,69.75333333333333,360.21,70.0,34.04,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,359.50333333333333,0.0,36.0,69.45333333333333,360.21,70.0,33.27333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,360.21000000000004,0.0,36.0,70.92333333333333,360.21,70.0,36.32666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,362.33,0.0,36.0,70.96666666666667,360.21,70.0,37.92666666666667,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,352.43666666666667,0.0,36.0,70.67,360.21,70.0,38.77333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,359.50333333333333,0.0,37.5,70.05666666666667,360.21,70.0,36.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,353.8500000000001,0.0,38.5,70.66333333333334,360.21,70.0,37.49,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,362.33,0.0,38.66666666666666,71.31333333333333,360.21,70.0,38.47,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,354.56,0.0,38.66666666666666,71.39666666666666,360.21,70.0,38.34666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,356.6766666666667,0.0,38.66666666666666,70.82666666666667,360.21,70.0,36.38,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,355.2633333333333,0.0,38.833333333333336,71.26666666666667,360.21,70.0,37.87,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,357.3833333333334,0.0,39.0,71.27999999999999,360.21,70.0,38.47,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,363.0366666666667,0.0,39.0,71.29333333333334,360.21,70.0,39.17,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,358.09,0.0,39.5,71.48666666666666,360.21,70.0,39.04666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,357.3833333333334,0.0,40.66666666666666,71.51,360.21,70.0,38.946666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,364.45,0.0,41.0,71.5,360.21,70.0,38.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,357.3833333333334,0.0,41.5,71.23333333333333,360.21,70.0,38.22666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,360.9166666666667,0.0,41.66666666666666,71.04333333333334,360.21,70.0,38.11333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,358.09,0.0,42.16666666666666,71.67,360.21,70.0,37.98333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,361.6233333333333,0.0,42.333333333333336,71.28666666666668,360.21,70.0,37.88,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,364.45,0.0,42.333333333333336,71.18333333333334,360.21,70.0,36.946666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,359.50333333333333,0.0,42.0,70.7,360.21,70.0,36.63666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,355.26666666666665,0.0,43.16666666666666,71.37666666666667,360.21,70.0,37.10666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,360.9166666666667,0.0,43.5,71.56333333333333,360.21,70.0,35.14666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,361.62000000000006,0.0,43.5,71.08999999999999,360.21,70.0,33.92,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,359.50333333333333,0.0,43.5,70.82333333333334,360.21,70.0,33.2,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,360.21000000000004,0.0,43.5,70.36,360.21,70.0,32.36333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,361.6233333333333,0.0,43.5,70.45333333333333,360.21,70.0,32.50666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,355.97,0.0,43.5,70.64,360.21,70.0,32.53333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,356.6766666666667,0.0,43.5,70.65666666666667,360.21,70.0,32.21666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,355.97,0.0,43.5,70.21333333333332,360.21,70.0,30.286666666666665,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,356.6766666666667,0.0,44.0,70.35666666666667,360.21,70.0,30.10333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,357.3833333333334,0.0,43.833333333333336,70.39666666666666,360.21,70.0,30.133333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,356.6766666666667,0.0,44.0,70.40666666666667,360.21,70.0,30.28,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,360.21000000000004,0.0,43.66666666666666,70.15666666666667,360.21,70.0,29.48,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,359.50333333333333,0.0,43.5,70.23666666666666,360.21,70.0,29.94333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,360.9166666666667,0.0,43.833333333333336,69.95333333333333,360.21,70.0,29.426666666666662,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,360.21000000000004,0.0,43.833333333333336,69.95,360.21,70.0,29.26333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,358.09,0.0,43.5,69.68,360.21,70.0,29.546666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,355.2633333333333,0.0,43.5,69.66333333333334,360.21,70.0,29.883333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,361.6233333333333,0.0,43.833333333333336,69.66333333333334,360.21,70.0,30.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,354.5566666666667,0.0,43.66666666666666,69.60666666666667,360.21,70.0,30.25,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,362.33,0.0,43.66666666666666,69.57,360.21,70.0,30.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,359.50333333333333,0.0,43.833333333333336,69.56,360.21,70.0,30.96,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,358.8,0.0,43.5,69.46333333333332,360.21,70.0,31.396666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,356.6766666666667,0.0,43.5,69.45666666666666,360.21,70.0,31.49333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,360.9166666666667,0.0,43.5,69.5,360.21,70.0,31.53333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,358.09,0.0,43.833333333333336,69.39,360.21,70.0,31.58,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,361.6233333333333,0.0,43.5,69.48666666666666,360.21,70.0,31.843333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,356.6766666666667,0.0,43.66666666666666,69.45333333333333,360.21,70.0,31.90333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,361.6233333333333,0.0,43.66666666666666,69.27333333333333,360.21,70.0,32.343333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,355.97,0.0,44.16666666666666,69.42666666666666,360.21,70.0,33.45333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,357.3833333333334,0.0,45.0,69.38333333333334,360.21,70.0,33.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,359.50333333333333,0.0,46.0,69.48333333333333,360.21,70.0,33.346666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,358.8,0.0,47.0,69.71666666666667,360.21,70.0,33.29,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,357.3833333333334,0.0,47.333333333333336,70.12333333333333,360.21,70.0,33.163333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,358.09,0.0,47.5,69.89,360.21,70.0,32.89,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,360.9166666666667,0.0,47.66666666666666,69.98666666666666,360.21,70.0,32.07666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,360.9166666666667,0.0,47.833333333333336,69.71,360.21,70.0,30.27333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,351.7366666666667,0.0,47.66666666666666,69.64,360.21,70.0,29.496666666666663,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,362.33,0.0,47.5,69.65333333333332,360.21,70.0,28.58666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,361.6266666666667,0.0,48.66666666666666,69.62333333333333,360.21,70.0,27.486666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,355.97333333333336,0.0,47.5,69.79333333333334,360.21,70.0,26.48333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,361.6233333333333,0.0,48.0,69.71666666666667,360.21,70.0,24.71666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,360.2066666666667,0.0,45.5,69.02,360.21,70.0,22.4,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,360.9166666666667,0.0,43.833333333333336,68.83333333333333,360.21,70.0,22.793333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,363.0366666666666,0.0,42.833333333333336,68.86333333333333,360.21,70.0,23.92,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,354.5566666666667,0.0,42.333333333333336,69.22333333333334,360.21,70.0,24.8,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,361.6233333333333,0.0,41.333333333333336,69.01333333333334,360.21,70.0,23.856666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,354.5566666666667,0.0,40.5,68.94666666666667,360.21,70.0,23.996666666666663,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,358.7966666666666,0.0,40.5,69.15666666666667,360.21,70.0,24.683333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,360.21000000000004,0.0,40.0,69.32,360.21,70.0,25.386666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,358.09,0.0,38.333333333333336,69.14333333333333,360.21,70.0,23.930000000000003,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,362.33,0.0,37.16666666666666,69.04666666666667,360.21,70.0,23.133333333333336,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,357.3866666666666,0.0,36.0,67.37333333333333,360.21,70.0,14.410000000000002,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,354.5566666666667,0.0,36.66666666666666,66.8,360.21,70.0,12.133333333333333,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,365.8633333333333,0.0,37.333333333333336,66.36666666666667,360.21,70.0,7.236666666666667,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,354.56,0.0,37.16666666666666,66.35666666666667,360.21,70.0,0.1999999999999999,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,358.09,0.0,37.16666666666666,66.96333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,363.0366666666666,0.0,36.66666666666666,62.72666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,359.50333333333333,0.0,37.5,64.25,360.21,70.0,7.826666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,358.7966666666667,0.0,37.5,62.49333333333334,360.21,70.0,14.243333333333334,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,353.8533333333333,0.0,37.333333333333336,63.45,360.21,70.0,23.203333333333333,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,360.21000000000004,0.0,37.66666666666666,65.45,360.21,70.0,29.736666666666668,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,359.50666666666666,0.0,38.16666666666666,67.97666666666667,360.21,70.0,36.026666666666664,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,353.1466666666667,0.0,37.16666666666666,68.18,360.21,70.0,35.49333333333333,74.0,70.0,72.0,69.48,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,363.0333333333333,0.0,38.0,68.61666666666667,360.21,70.0,36.66,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,357.3833333333334,0.0,37.5,69.31333333333333,360.21,70.0,36.47666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,356.6766666666667,0.0,37.66666666666666,69.32,360.21,70.0,36.77666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,362.33,0.0,37.333333333333336,69.2,360.21,70.0,36.85,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,357.3866666666666,0.0,37.5,69.29,360.21,70.0,36.45,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,358.09,0.0,37.0,68.73,360.21,70.0,35.75,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,367.27,0.0,37.66666666666666,68.66000000000001,360.21,70.0,36.31,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,358.09,0.0,37.0,67.36666666666667,360.21,70.0,33.74,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,357.3833333333334,0.0,37.0,63.50666666666666,360.21,70.0,22.11,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,363.7433333333333,0.0,36.66666666666666,61.94,360.21,70.0,17.78,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,369.3933333333334,0.0,36.66666666666666,61.64000000000001,360.21,70.0,13.853333333333332,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,356.68,0.0,36.333333333333336,64.77,360.21,70.0,6.926666666666667,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,359.50333333333333,0.0,36.66666666666666,61.04,360.21,70.0,5.906666666666666,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,356.6766666666667,0.0,37.0,66.20666666666666,360.21,70.0,8.583333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,362.33,0.0,37.16666666666666,67.52666666666666,360.21,70.0,16.89,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,353.1466666666667,0.0,37.0,67.13333333333333,360.21,70.0,17.896666666666665,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,353.8533333333333,0.0,37.333333333333336,67.64,360.21,70.0,21.98,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,358.7966666666666,0.0,37.5,67.91333333333334,360.21,70.0,25.32333333333333,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,359.50333333333333,0.0,37.333333333333336,67.39333333333333,360.21,70.0,25.74666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,357.3833333333334,0.0,37.333333333333336,67.37666666666667,360.21,70.0,27.05666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,356.6766666666667,0.0,37.5,67.85000000000001,360.21,70.0,30.986666666666665,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,355.97,0.0,37.833333333333336,68.73,360.21,70.0,35.42666666666667,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,358.7966666666667,0.0,37.66666666666666,69.14,360.21,70.0,37.36,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,363.0366666666666,0.0,37.66666666666666,68.94666666666666,360.21,70.0,38.70666666666667,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,354.55999999999995,0.0,37.833333333333336,69.62333333333333,360.21,70.0,41.07,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,358.09,0.0,37.833333333333336,70.16,360.21,70.0,42.77333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,362.33,0.0,37.16666666666666,69.99333333333334,360.21,70.0,43.21666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,353.8500000000001,0.0,38.66666666666666,71.00666666666667,360.21,70.0,41.36333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,363.0366666666666,0.0,42.0,71.17666666666666,360.21,70.0,37.553333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,358.7966666666666,0.0,42.333333333333336,69.77,360.21,70.0,34.53,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,358.7966666666666,0.0,43.0,69.26333333333334,360.21,70.0,32.45,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,354.56,0.0,43.66666666666666,68.76333333333334,360.21,70.0,31.51,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,357.3833333333334,0.0,45.833333333333336,68.67999999999999,360.21,70.0,30.153333333333336,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,360.21000000000004,0.0,46.333333333333336,68.42,360.21,70.0,28.82333333333333,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,358.7966666666667,0.0,46.5,68.09666666666668,360.21,70.0,27.59,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,361.6233333333333,0.0,46.16666666666666,67.75,360.21,70.0,27.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,358.09,0.0,46.66666666666666,67.70666666666666,360.21,70.0,26.376666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,358.09,0.0,47.16666666666666,67.7,360.21,70.0,25.96333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,360.9166666666667,0.0,46.333333333333336,67.60333333333334,360.21,70.0,25.9,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,367.98,0.0,47.16666666666666,67.66333333333334,360.21,70.0,26.12333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,360.21000000000004,0.0,47.16666666666666,67.5,360.21,70.0,25.266666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,359.50333333333333,0.0,50.0,67.39999999999999,360.21,70.0,25.16,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,363.7433333333333,0.0,51.833333333333336,67.50666666666666,360.21,70.0,24.84,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,353.8533333333333,0.0,53.5,67.52666666666666,360.21,70.0,23.93,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,358.7966666666666,0.0,56.5,67.7,360.21,70.0,22.7,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,358.09,0.0,55.66666666666666,67.46333333333332,360.21,70.0,22.11,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,358.09,0.0,55.0,67.41666666666667,360.21,70.0,22.32333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,355.97,0.0,55.0,67.58,360.21,70.0,23.296666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,359.50333333333333,0.0,55.16666666666666,67.62,360.21,70.0,23.39333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,348.91,0.0,56.5,67.59333333333335,360.21,70.0,23.593333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,357.3833333333334,0.0,57.5,67.89333333333333,360.21,70.0,23.96666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,360.21,0.0,57.833333333333336,67.83333333333333,360.21,70.0,24.11,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,353.8533333333333,0.0,58.66666666666666,68.01666666666667,360.21,70.0,24.1,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,362.33,0.0,58.833333333333336,68.15333333333332,360.21,70.0,24.14,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,360.21000000000004,0.0,58.833333333333336,68.28333333333335,360.21,70.0,24.09,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,357.3833333333334,0.0,58.5,68.3,360.21,70.0,24.22,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,359.50333333333333,0.0,58.66666666666666,68.3,360.21,70.0,23.72,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,363.7433333333333,0.0,58.66666666666666,68.31666666666666,360.21,70.0,24.33,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,362.33,0.0,58.833333333333336,68.33666666666666,360.21,70.0,24.406666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,360.9166666666667,0.0,58.833333333333336,68.47,360.21,70.0,24.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,360.21,0.0,59.0,68.60333333333334,360.21,70.0,25.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,360.21,0.0,58.16666666666666,68.58,360.21,70.0,25.35,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,357.3833333333334,0.0,58.0,68.52666666666666,360.21,70.0,25.576666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,355.97333333333336,0.0,59.16666666666666,68.56666666666666,360.21,70.0,25.86,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,364.45,0.0,59.333333333333336,68.68333333333334,360.21,70.0,26.24,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,358.7966666666666,0.0,59.5,68.73666666666666,360.21,70.0,26.566666666666663,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,364.45,0.0,59.16666666666666,68.83333333333333,360.21,70.0,26.973333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,354.5566666666667,0.0,59.333333333333336,69.06,360.21,70.0,27.42333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,355.97,0.0,59.5,69.11666666666667,360.21,70.0,27.066666666666663,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,364.45,0.0,59.5,69.38,360.21,70.0,27.30666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,362.33,0.0,59.5,69.54,360.21,70.0,26.436666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,355.26666666666665,0.0,59.833333333333336,69.44,360.21,70.0,23.82,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,360.21000000000004,0.0,59.66666666666666,70.02,360.21,70.0,23.28,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,365.1566666666667,0.0,56.5,69.73666666666666,360.21,70.0,22.203333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,365.86,0.0,49.5,68.11,360.21,70.0,18.83333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,363.0333333333333,0.0,47.333333333333336,68.34666666666666,360.21,70.0,21.426666666666662,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,363.74,0.0,46.0,68.84666666666666,360.21,70.0,22.423333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,358.7966666666667,0.0,43.0,68.92,360.21,70.0,23.203333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,361.6233333333333,0.0,41.333333333333336,68.85000000000001,360.21,70.0,22.906666666666663,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,358.09,0.0,39.833333333333336,68.92999999999999,360.21,70.0,22.89,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,362.33,0.0,38.16666666666666,69.51,360.21,70.0,25.266666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,359.50333333333333,0.0,37.0,70.22666666666667,360.21,70.0,25.33333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,360.21000000000004,0.0,38.16666666666666,69.85000000000001,360.21,70.0,24.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,355.97,0.0,38.5,70.39333333333333,360.21,70.0,23.866666666666664,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,358.7966666666666,0.0,38.333333333333336,67.17,360.21,70.0,26.05,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,364.4466666666667,0.0,38.5,67.16333333333334,360.21,70.0,35.09,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,360.21000000000004,0.0,38.66666666666666,68.89999999999999,360.21,70.0,34.87,74.0,70.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,354.5566666666667,0.0,50.16666666666666,67.87,360.21,70.0,31.53,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,358.09,0.0,55.833333333333336,66.36666666666667,360.21,70.0,28.28,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,362.33,0.0,57.833333333333336,68.54333333333334,360.21,70.0,24.42333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,354.56333333333333,0.0,57.0,67.74333333333334,360.21,70.0,22.66,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,352.43666666666667,0.0,57.833333333333336,65.75666666666667,360.21,70.0,22.01,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,359.50333333333333,0.0,57.5,65.99666666666667,360.21,70.0,21.73,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,355.97,0.0,58.0,66.31,360.21,70.0,23.18,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,359.50666666666666,0.0,57.333333333333336,66.57333333333334,360.21,70.0,25.116666666666664,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,355.97,0.0,57.5,66.48,360.21,70.0,25.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,360.9166666666667,0.0,57.333333333333336,67.45,360.21,70.0,27.21666666666667,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,356.68,0.0,58.16666666666666,67.53666666666668,360.21,70.0,25.766666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,355.2633333333333,0.0,57.833333333333336,67.55666666666666,360.21,70.0,25.32,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,362.33,0.0,58.333333333333336,67.14666666666666,360.21,70.0,26.036666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,360.21000000000004,0.0,57.833333333333336,66.83666666666666,360.21,70.0,25.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,363.74,0.0,57.16666666666666,66.83333333333333,360.21,70.0,26.366666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,352.43666666666667,0.0,57.66666666666666,66.28333333333333,360.21,70.0,25.006666666666664,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,352.43666666666667,0.0,57.833333333333336,66.36333333333333,360.21,70.0,26.49666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,354.55999999999995,0.0,58.5,67.19,360.21,70.0,29.4,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,358.0933333333333,0.0,57.66666666666666,67.40333333333332,360.21,70.0,30.336666666666662,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,359.50333333333333,0.0,57.5,67.79,360.21,70.0,32.21666666666667,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,353.85,0.0,58.333333333333336,68.08,360.21,70.0,33.38,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,358.7966666666666,0.0,59.5,68.24666666666667,360.21,70.0,34.193333333333335,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,351.02666666666664,0.0,53.16666666666666,69.17333333333333,360.21,70.0,36.68,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,364.4466666666667,0.0,59.333333333333336,68.31666666666666,360.21,70.0,34.92666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,358.7966666666666,0.0,61.5,68.14666666666666,360.21,70.0,34.89333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,362.32666666666665,0.0,53.5,69.21666666666665,360.21,70.0,37.85,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,347.49333333333334,0.0,52.16666666666666,70.3,360.21,70.0,38.60666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,359.50333333333333,0.0,62.16666666666666,68.37666666666667,360.21,70.0,35.75333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,358.7966666666667,0.0,61.333333333333336,68.07333333333334,360.21,70.0,34.19,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,357.3833333333334,0.0,61.66666666666666,68.53666666666668,360.21,70.0,35.78,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,367.98,0.0,61.66666666666666,68.51,360.21,70.0,35.38666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,389.8733333333333,0.0,44.66666666666666,69.71333333333332,360.21,70.0,37.49,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,361.6233333333333,0.0,43.16666666666666,70.32333333333334,360.21,70.0,38.61,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,358.09,0.0,43.333333333333336,70.95333333333333,360.21,70.0,41.056666666666665,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,360.9166666666667,0.0,43.333333333333336,70.64,360.21,70.0,41.60333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,364.45,0.0,43.5,69.92333333333333,360.21,70.0,41.99,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,363.7433333333333,0.0,43.333333333333336,70.85333333333334,360.21,70.0,44.57333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,367.2733333333333,0.0,43.16666666666666,72.03333333333333,360.21,70.0,46.56,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,356.6766666666667,0.0,43.833333333333336,72.66333333333334,360.21,70.0,47.48333333333333,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,355.97333333333336,0.0,43.833333333333336,71.99666666666667,360.21,70.0,45.88666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,356.68,0.0,44.0,71.68333333333334,360.21,70.0,41.84666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,367.98,0.0,45.0,74.78666666666668,360.21,70.0,38.54333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,369.39,0.0,44.333333333333336,71.99666666666667,360.21,70.0,34.51,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,361.62000000000006,0.0,43.66666666666666,69.42333333333333,360.21,70.0,31.026666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,351.02666666666664,0.0,43.833333333333336,69.74,360.21,70.0,33.91,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,360.2133333333333,0.0,43.66666666666666,69.19,360.21,70.0,33.26,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,356.6766666666667,0.0,43.5,68.71333333333332,360.21,70.0,34.153333333333336,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,363.0333333333333,0.0,44.0,69.07,360.21,70.0,35.800000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,359.50333333333333,0.0,43.333333333333336,68.93666666666667,360.21,70.0,35.796666666666674,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,358.09,0.0,43.5,69.02,360.21,70.0,37.04,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,357.3833333333334,0.0,43.5,69.38,360.21,70.0,37.90333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,358.09,0.0,43.5,69.92333333333333,360.21,70.0,39.64666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,365.15333333333336,0.0,43.5,70.10666666666667,360.21,70.0,39.57,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,360.9166666666667,0.0,43.5,70.74666666666667,360.21,70.0,41.64333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,361.6233333333333,0.0,43.66666666666666,70.62,360.21,70.0,41.97666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,356.6766666666667,0.0,43.66666666666666,70.02,360.21,70.0,41.24333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,357.3833333333334,0.0,43.5,70.10333333333334,360.21,70.0,42.50333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,360.21000000000004,0.0,43.333333333333336,70.94,360.21,70.0,44.92333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,355.97,0.0,41.333333333333336,71.87,360.21,70.0,43.66,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,353.15000000000003,0.0,44.5,71.74,360.21,70.0,40.833333333333336,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,357.3833333333334,0.0,46.333333333333336,71.25,360.21,70.0,38.36666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,354.56,0.0,47.16666666666666,70.66666666666667,360.21,70.0,36.85,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,358.09,0.0,47.5,70.41333333333334,360.21,70.0,36.36,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,358.7966666666666,0.0,48.16666666666666,70.15333333333332,360.21,70.0,35.403333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,356.6766666666667,0.0,49.16666666666666,69.87333333333333,360.21,70.0,34.51666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,356.6766666666667,0.0,49.5,69.54333333333334,360.21,70.0,33.45333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,358.08666666666664,0.0,50.16666666666666,69.23,360.21,70.0,32.88,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,362.33,0.0,51.333333333333336,69.22333333333334,360.21,70.0,32.24666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,357.3833333333334,0.0,51.833333333333336,69.26666666666667,360.21,70.0,32.51,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,353.1433333333334,0.0,52.0,69.16,360.21,70.0,31.88,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,360.9166666666667,0.0,52.5,69.11666666666667,360.21,70.0,31.99666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,360.9166666666667,0.0,52.0,69.14666666666666,360.21,70.0,32.059999999999995,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,358.0933333333333,0.0,51.16666666666666,69.08,360.21,70.0,31.98333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,358.8,0.0,52.5,69.25,360.21,70.0,31.69333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,360.21000000000004,0.0,52.833333333333336,69.24333333333334,360.21,70.0,31.57,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,365.86,0.0,52.5,68.95666666666666,360.21,70.0,30.416666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,362.33,0.0,52.833333333333336,68.39666666666666,360.21,70.0,28.790000000000003,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,356.68,0.0,52.5,68.27,360.21,70.0,28.01,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,355.2633333333333,0.0,52.333333333333336,68.55,360.21,70.0,28.3,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,361.6233333333333,0.0,53.16666666666666,68.25,360.21,70.0,27.23333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,360.20666666666665,0.0,53.16666666666666,68.24000000000001,360.21,70.0,27.49333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,363.7433333333333,0.0,53.0,68.19666666666667,360.21,70.0,25.63,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,358.7966666666666,0.0,52.833333333333336,68.58666666666666,360.21,70.0,26.736666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,359.50333333333333,0.0,52.66666666666666,68.70666666666666,360.21,70.0,26.506666666666664,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,360.21000000000004,0.0,53.0,68.69333333333334,360.21,70.0,24.83333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,362.33,0.0,53.16666666666666,68.14333333333333,360.21,70.0,21.21,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,360.20666666666665,0.0,52.833333333333336,68.02,360.21,70.0,20.51333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,358.09,0.0,53.16666666666666,68.53333333333333,360.21,70.0,21.180000000000003,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,365.86,0.0,53.16666666666666,68.47,360.21,70.0,19.636666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,356.6766666666667,0.0,50.66666666666666,68.33666666666666,360.21,70.0,20.57,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,362.33,0.0,49.66666666666666,68.45666666666666,360.21,70.0,21.426666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,363.0366666666666,0.0,49.16666666666666,68.53666666666668,360.21,70.0,21.71666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,358.7966666666666,0.0,47.66666666666666,68.59333333333335,360.21,70.0,22.15,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,355.97,0.0,47.16666666666666,68.57333333333334,360.21,70.0,23.21666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,355.26666666666665,0.0,48.0,68.91000000000001,360.21,70.0,23.71,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,358.09,0.0,46.333333333333336,68.37,360.21,70.0,20.53333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,353.8500000000001,0.0,45.833333333333336,66.57666666666667,360.21,70.0,13.506666666666666,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,352.44000000000005,0.0,45.5,65.89999999999999,360.21,70.0,12.456666666666663,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,357.3866666666666,0.0,44.5,66.03,360.21,70.0,11.793333333333337,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,358.8,0.0,44.0,65.95333333333333,360.21,70.0,13.28,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,363.7433333333333,0.0,43.833333333333336,65.72000000000001,360.21,70.0,10.676666666666668,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,358.09,0.0,43.0,65.28,360.21,70.0,8.356666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,360.21,0.0,42.5,65.71666666666665,360.21,70.0,8.546666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,358.7966666666666,0.0,42.0,65.99,360.21,70.0,11.803333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,360.9166666666667,0.0,42.16666666666666,67.43666666666667,360.21,70.0,17.36,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,358.0933333333333,0.0,42.66666666666666,67.87333333333333,360.21,70.0,20.256666666666664,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,360.21000000000004,0.0,43.0,67.97,360.21,70.0,22.33,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,2675
