time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 06:00:00,360.9166666666667,0.0,65.16666666666667,71.56666666666666,360.21,70.0,40.8,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,357.3833333333334,0.0,64.5,71.59666666666666,360.21,70.0,40.91,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,353.1466666666667,0.0,64.83333333333333,71.8,360.21,70.0,41.25666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,359.50666666666666,0.0,65.0,71.87666666666667,360.21,70.0,41.32333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,354.56,0.0,65.16666666666667,71.97,360.21,70.0,41.49666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,358.09,0.0,65.66666666666667,71.96333333333332,360.21,70.0,41.68333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,360.21000000000004,0.0,65.83333333333333,72.14,360.21,70.0,42.2,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,362.33,0.0,65.5,72.01333333333334,360.21,70.0,42.03666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,360.21,0.0,65.16666666666667,72.02333333333333,360.21,70.0,42.126666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,359.50333333333333,0.0,65.0,72.25,360.21,70.0,42.56333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,358.0933333333333,0.0,64.5,72.20666666666666,360.21,70.0,42.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,358.09,0.0,64.33333333333333,72.14,360.21,70.0,42.65,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,358.09,0.0,65.5,72.21666666666667,360.21,70.0,43.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,358.7966666666666,0.0,65.83333333333333,72.26666666666667,360.21,70.0,43.09333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,362.33,0.0,64.83333333333333,72.39,360.21,70.0,43.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,360.21000000000004,0.0,64.83333333333333,72.44,360.21,70.0,43.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,360.9166666666667,0.0,65.0,72.60333333333334,360.21,70.0,43.51,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,360.21000000000004,0.0,64.66666666666667,72.56666666666666,360.21,70.0,43.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,355.2633333333333,0.0,65.0,72.57333333333332,360.21,70.0,43.54333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,357.3833333333334,0.0,65.16666666666667,72.60666666666667,360.21,70.0,43.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,358.09,0.0,65.83333333333333,72.69333333333333,360.21,70.0,43.36000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,358.7966666666666,0.0,65.83333333333333,72.53666666666668,360.21,70.0,42.830000000000005,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,367.2766666666666,0.0,65.83333333333333,72.26333333333334,360.21,70.0,42.09333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,358.09,0.0,65.83333333333333,72.30666666666666,360.21,70.0,42.39,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,360.9166666666667,0.0,65.83333333333333,72.30333333333333,360.21,70.0,41.63,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,358.7966666666666,0.0,65.0,72.03333333333335,360.21,70.0,40.67666666666667,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,358.09,0.0,65.0,71.85000000000001,360.21,70.0,39.906666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,355.2633333333333,0.0,65.66666666666667,72.20666666666666,360.21,70.0,40.52333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,361.6233333333333,0.0,66.16666666666667,72.18333333333334,360.21,70.0,40.306666666666665,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,362.33,0.0,66.16666666666667,72.21666666666667,360.21,70.0,40.06,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,361.6233333333333,0.0,65.83333333333333,72.05666666666667,360.21,70.0,39.02333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,358.7966666666666,0.0,65.16666666666667,71.73,360.21,70.0,37.54333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,361.6233333333333,0.0,65.0,71.62333333333333,360.21,70.0,36.723333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,361.6233333333333,0.0,65.16666666666667,71.73333333333333,360.21,70.0,36.01,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,357.3833333333334,0.0,66.16666666666667,71.78666666666666,360.21,70.0,34.95,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,361.6233333333333,0.0,66.83333333333333,71.72666666666667,360.21,70.0,33.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,355.2633333333333,0.0,67.0,71.77999999999999,360.21,70.0,32.60666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,358.7966666666667,0.0,67.16666666666667,71.39,360.21,70.0,30.24,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,350.32,0.0,67.33333333333333,71.19,360.21,70.0,28.44666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,355.97,0.0,67.5,70.84333333333335,360.21,70.0,26.03333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,359.50333333333333,0.0,67.5,70.60666666666667,360.21,70.0,23.96666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,361.6233333333333,0.0,67.66666666666667,70.50333333333334,360.21,70.0,22.49,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,362.33,0.0,67.0,70.44,360.21,70.0,20.576666666666668,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,359.50666666666666,0.0,67.16666666666667,70.32666666666667,360.21,70.0,18.836666666666662,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,360.9166666666667,0.0,67.83333333333333,70.17333333333333,360.21,70.0,16.80333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,360.9166666666667,0.0,67.66666666666667,69.89,360.21,70.0,14.806666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,359.50333333333333,0.0,60.5,68.56333333333333,360.21,70.0,15.406666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,362.32666666666665,0.0,57.0,68.3,360.21,70.0,19.32,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,354.56,0.0,53.333333333333336,68.42666666666668,360.21,70.0,20.94333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,357.3833333333334,0.0,54.5,68.48666666666666,360.21,70.0,21.576666666666668,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,359.50333333333333,0.0,53.0,69.10333333333334,360.21,70.0,23.99,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,358.0933333333333,0.0,52.5,69.64333333333333,360.21,70.0,25.51,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,355.97333333333336,0.0,50.16666666666666,69.54333333333334,360.21,70.0,26.35,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,361.6233333333333,0.0,50.333333333333336,69.79333333333334,360.21,70.0,27.74,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,356.6766666666667,0.0,49.333333333333336,70.28666666666668,360.21,70.0,29.506666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,363.7433333333333,0.0,49.0,70.55666666666667,360.21,70.0,29.98,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,360.9166666666667,0.0,47.5,70.47,360.21,70.0,30.13,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,358.7966666666666,0.0,47.16666666666666,70.44666666666667,360.21,70.0,30.956666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,363.7433333333333,0.0,47.833333333333336,71.06,360.21,70.0,32.660000000000004,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,358.7966666666666,0.0,47.5,71.14333333333333,360.21,70.0,32.64,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,363.0366666666666,0.0,46.66666666666666,71.00666666666666,360.21,70.0,31.486666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,360.21,0.0,45.0,70.58666666666666,360.21,70.0,30.5,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,357.3833333333334,0.0,45.16666666666666,70.11,360.21,70.0,30.44666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,354.56,0.0,45.333333333333336,70.17999999999999,360.21,70.0,30.80333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,359.50333333333333,0.0,45.16666666666666,70.23,360.21,70.0,31.013333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,356.6766666666667,0.0,45.333333333333336,70.47666666666667,360.21,70.0,31.80333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,359.50666666666666,0.0,45.16666666666666,70.70666666666666,360.21,70.0,32.910000000000004,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,357.3833333333334,0.0,45.16666666666666,70.07,360.21,70.0,32.14,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,355.97,0.0,45.16666666666666,69.49333333333333,360.21,70.0,32.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,359.50333333333333,0.0,45.5,70.12666666666667,360.21,70.0,35.31333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,358.7966666666666,0.0,45.5,70.06333333333333,360.21,70.0,36.580000000000005,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,358.09,0.0,46.5,70.08666666666666,360.21,70.0,37.06333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,363.7433333333333,0.0,48.0,70.75,360.21,70.0,37.806666666666665,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,355.97,0.0,49.16666666666666,70.77333333333333,360.21,70.0,38.053333333333335,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,360.9166666666667,0.0,50.833333333333336,70.81,360.21,70.0,37.56666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,358.09,0.0,51.5,70.69,360.21,70.0,37.083333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,357.3833333333334,0.0,52.5,70.82000000000001,360.21,70.0,37.34,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,356.6766666666667,0.0,53.0,71.09333333333333,360.21,70.0,37.656666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,360.9166666666667,0.0,53.5,71.44333333333333,360.21,70.0,37.34,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,358.09,0.0,52.66666666666666,70.98333333333333,360.21,70.0,36.88666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,358.09,0.0,53.333333333333336,71.01,360.21,70.0,37.04666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,358.09,0.0,54.5,71.00666666666667,360.21,70.0,36.81,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,359.50333333333333,0.0,56.833333333333336,70.75333333333333,360.21,70.0,36.153333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,353.8500000000001,0.0,57.833333333333336,70.42333333333333,360.21,70.0,34.223333333333336,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,352.44,0.0,59.333333333333336,70.42,360.21,70.0,34.10666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,358.09,0.0,59.0,70.41000000000001,360.21,70.0,33.45666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,354.5566666666667,0.0,59.66666666666666,70.35666666666667,360.21,70.0,32.56,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,360.9166666666667,0.0,59.333333333333336,70.50666666666666,360.21,70.0,31.91,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,360.21000000000004,0.0,59.333333333333336,70.39333333333333,360.21,70.0,31.593333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,358.09,0.0,60.333333333333336,70.38333333333334,360.21,70.0,31.67333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,354.55999999999995,0.0,60.66666666666666,69.99666666666667,360.21,70.0,30.33666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,362.32666666666665,0.0,60.333333333333336,69.91333333333334,360.21,70.0,30.493333333333336,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,364.45,0.0,60.66666666666666,69.64999999999999,360.21,70.0,29.596666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,359.50333333333333,0.0,59.5,69.98,360.21,70.0,30.96666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,365.1566666666667,0.0,59.833333333333336,70.01666666666667,360.21,70.0,31.063333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,357.3866666666667,0.0,60.66666666666666,69.99333333333333,360.21,70.0,31.066666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,361.6233333333333,0.0,59.833333333333336,69.87333333333333,360.21,70.0,31.14333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,353.8533333333333,0.0,61.16666666666666,69.78333333333333,360.21,70.0,31.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,354.5566666666667,0.0,60.833333333333336,69.78333333333335,360.21,70.0,31.33333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,360.9166666666667,0.0,60.0,69.92666666666666,360.21,70.0,31.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,357.3833333333334,0.0,60.833333333333336,69.87333333333333,360.21,70.0,31.606666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,358.7966666666666,0.0,60.5,69.88333333333333,360.21,70.0,31.706666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,363.0333333333333,0.0,61.333333333333336,69.93333333333334,360.21,70.0,31.67,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,355.97333333333336,0.0,60.833333333333336,70.21,360.21,70.0,31.46,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,360.91333333333336,0.0,60.16666666666666,70.29333333333334,360.21,70.0,30.57333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,353.8533333333333,0.0,61.0,70.04666666666667,360.21,70.0,30.826666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,356.6766666666667,0.0,60.333333333333336,69.74333333333333,360.21,70.0,30.156666666666663,74.0,70.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,357.3833333333334,0.0,60.66666666666666,69.88,360.21,70.0,30.6,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,363.0366666666667,0.0,61.5,70.01333333333334,360.21,70.0,30.5,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,360.21000000000004,0.0,61.5,70.08333333333333,360.21,70.0,30.34,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,356.68,0.0,61.0,70.19,360.21,70.0,29.31,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,355.26666666666665,0.0,61.833333333333336,70.00666666666667,360.21,70.0,27.843333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,353.8566666666666,0.0,60.5,69.95333333333333,360.21,70.0,26.80666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,356.68,0.0,61.16666666666666,70.08666666666666,360.21,70.0,25.930000000000003,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,367.2733333333333,0.0,58.66666666666666,69.90333333333332,360.21,70.0,24.7,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,358.7966666666666,0.0,54.66666666666666,69.52333333333333,360.21,70.0,25.026666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,354.55999999999995,0.0,54.0,69.60666666666667,360.21,70.0,25.71666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,353.8500000000001,0.0,52.833333333333336,69.51666666666667,360.21,70.0,26.26333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,357.3833333333334,0.0,52.66666666666666,69.34666666666668,360.21,70.0,25.62,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,355.97,0.0,52.333333333333336,69.28333333333333,360.21,70.0,25.256666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,362.33,0.0,52.0,69.08666666666666,360.21,70.0,24.576666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,358.7966666666666,0.0,52.333333333333336,69.20333333333333,360.21,70.0,25.546666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,360.9166666666667,0.0,53.0,68.76666666666667,360.21,70.0,24.15,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,353.8500000000001,0.0,53.5,68.56,360.21,70.0,22.77,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,358.09,0.0,52.66666666666666,67.42,360.21,70.0,17.493333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,355.2633333333333,0.0,46.5,63.99666666666667,360.21,70.0,7.673333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,357.3833333333334,0.0,47.333333333333336,65.69333333333333,360.21,70.0,17.176666666666666,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,358.7966666666667,0.0,47.333333333333336,67.5,360.21,70.0,23.040000000000003,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,360.2133333333333,0.0,47.333333333333336,68.33333333333333,360.21,70.0,24.7,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,356.6766666666667,0.0,47.333333333333336,68.67,360.21,70.0,23.30333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,360.9166666666667,0.0,45.66666666666666,68.86333333333333,360.21,70.0,23.14333333333333,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,348.2,0.0,45.16666666666666,69.56666666666666,360.21,70.0,25.376666666666665,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,358.09,0.0,44.16666666666666,69.87,360.21,70.0,25.5,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,360.9166666666667,0.0,45.5,70.20666666666666,360.21,70.0,28.10333333333333,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,360.9166666666667,0.0,45.833333333333336,70.50666666666666,360.21,70.0,27.866666666666664,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,353.8533333333333,0.0,45.66666666666666,70.17666666666666,360.21,70.0,25.8,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,361.6233333333333,0.0,45.5,70.75666666666666,360.21,70.0,24.09,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,353.1466666666667,0.0,45.16666666666666,62.97666666666667,360.21,70.0,19.11,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,360.2133333333333,0.0,46.16666666666666,66.99,360.21,70.0,20.42333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,355.97,0.0,45.66666666666666,62.61333333333334,360.21,70.0,19.25333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,363.7433333333333,0.0,45.5,65.53666666666668,360.21,70.0,29.2,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,363.7433333333333,0.0,45.5,68.95,360.21,70.0,34.86,74.0,70.0,72.0,69.54666666666667,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,359.50333333333333,0.0,45.66666666666666,68.41666666666667,360.21,70.0,35.913333333333334,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,360.21000000000004,0.0,45.66666666666666,70.16666666666667,360.21,70.0,37.373333333333335,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,364.45,0.0,45.333333333333336,70.26666666666667,360.21,70.0,35.46666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,363.74,0.0,45.0,68.34333333333333,360.21,70.0,32.25666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,358.7966666666667,0.0,45.0,68.33333333333333,360.21,70.0,32.42333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,364.4466666666667,0.0,45.16666666666666,67.14666666666666,360.21,70.0,27.64,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,358.7966666666666,0.0,44.66666666666666,66.80666666666667,360.21,70.0,27.02,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,360.9166666666667,0.0,44.5,63.78333333333334,360.21,70.0,15.05,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,363.0366666666666,0.0,45.16666666666666,62.31666666666666,360.21,70.0,9.976666666666668,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,355.26666666666665,0.0,45.0,64.59666666666668,360.21,70.0,17.576666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,355.27,0.0,45.0,65.17333333333333,360.21,70.0,19.39,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,358.09,0.0,45.0,66.44,360.21,70.0,23.02,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,358.09,0.0,45.0,67.01666666666667,360.21,70.0,24.93,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,355.97333333333336,0.0,45.16666666666666,67.19,360.21,70.0,25.35333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,345.3766666666666,0.0,55.16666666666666,66.54666666666667,360.21,70.0,23.95,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,357.3833333333334,0.0,64.83333333333333,63.94333333333333,360.21,70.0,18.436666666666664,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,354.5566666666667,0.0,66.0,62.73333333333333,360.21,70.0,14.893333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,364.45,0.0,66.0,61.18,360.21,70.0,9.006666666666666,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,350.3233333333333,0.0,65.5,60.68666666666667,360.21,70.0,3.29,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,355.26666666666665,0.0,65.33333333333333,60.66,360.21,70.0,0.3033333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,361.6233333333333,0.0,65.5,60.59666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,363.74,0.0,66.0,60.38666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,365.86,0.0,66.66666666666667,60.31333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,359.50333333333333,0.0,68.16666666666667,60.21333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,355.26666666666665,0.0,67.66666666666667,60.16333333333333,360.21,70.0,0.1333333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,352.44,0.0,67.33333333333333,60.20333333333334,360.21,70.0,4.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,354.56,0.0,68.0,60.82333333333333,360.21,70.0,11.796666666666669,74.0,70.0,72.0,69.53666666666666,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,360.9166666666667,0.0,67.16666666666667,62.02666666666666,360.21,70.0,16.89,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,363.7433333333333,0.0,67.66666666666667,62.76666666666667,360.21,70.0,20.746666666666663,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,389.1666666666667,0.0,49.5,65.19333333333333,360.21,70.0,26.83333333333333,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,356.6766666666667,0.0,47.0,69.86,360.21,70.0,26.94333333333333,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,358.7966666666666,0.0,47.0,68.78,360.21,70.0,23.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,358.7966666666666,0.0,47.0,67.92999999999999,360.21,70.0,20.92333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,355.2633333333333,0.0,47.0,67.54666666666667,360.21,70.0,19.21333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,349.6166666666666,0.0,48.16666666666666,68.49333333333334,360.21,70.0,18.25,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,355.97,0.0,61.5,65.06666666666666,360.21,70.0,10.776666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,353.1466666666667,0.0,68.83333333333333,60.330000000000005,360.21,70.0,11.466666666666669,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,360.21000000000004,0.0,69.33333333333333,61.22,360.21,70.0,15.756666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,358.09,0.0,69.33333333333333,64.48666666666666,360.21,70.0,18.996666666666663,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,360.92,0.0,55.833333333333336,69.70333333333333,360.21,70.0,16.87,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,358.7966666666666,0.0,45.66666666666666,68.18666666666667,360.21,70.0,17.816666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,363.0366666666666,0.0,46.66666666666666,67.94666666666667,360.21,70.0,19.023333333333333,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,352.44000000000005,0.0,47.833333333333336,67.75333333333333,360.21,70.0,21.01,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,360.21000000000004,0.0,48.0,67.57666666666667,360.21,70.0,21.543333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,359.50333333333333,0.0,47.833333333333336,67.28,360.21,70.0,21.64,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,361.6233333333333,0.0,47.66666666666666,66.89,360.21,70.0,21.763333333333332,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,363.7433333333333,0.0,47.833333333333336,66.91333333333334,360.21,70.0,22.32333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,358.7966666666666,0.0,47.833333333333336,66.71,360.21,70.0,23.96666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,361.6233333333333,0.0,48.0,66.87,360.21,70.0,26.33333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,363.7433333333333,0.0,48.16666666666666,66.83333333333333,360.21,70.0,28.7,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,362.33,0.0,48.0,67.01666666666667,360.21,70.0,28.94,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,355.97,0.0,47.833333333333336,68.06,360.21,70.0,29.0,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,362.33,0.0,48.0,68.87333333333333,360.21,70.0,26.62,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,362.33,0.0,48.0,68.75,360.21,70.0,24.05,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,363.0366666666666,0.0,48.833333333333336,69.01333333333334,360.21,70.0,25.093333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,360.21000000000004,0.0,49.0,69.40333333333332,360.21,70.0,27.223333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,361.6233333333333,0.0,48.833333333333336,68.70666666666666,360.21,70.0,25.08,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,360.9166666666667,0.0,48.833333333333336,68.10000000000001,360.21,70.0,24.98333333333333,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,362.33,0.0,49.16666666666666,68.63,360.21,70.0,29.320000000000004,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,360.9166666666667,0.0,49.5,69.35000000000001,360.21,70.0,31.166666666666668,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,358.7966666666666,0.0,49.0,68.75333333333333,360.21,70.0,30.063333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,351.7333333333333,0.0,49.0,68.45,360.21,70.0,30.65,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,356.68,0.0,48.833333333333336,68.69666666666667,360.21,70.0,32.830000000000005,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,359.50333333333333,0.0,48.16666666666666,69.04333333333334,360.21,70.0,35.99666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,358.7966666666666,0.0,47.16666666666666,69.72,360.21,70.0,35.75666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,356.6766666666667,0.0,47.0,69.98333333333333,360.21,70.0,35.75666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,360.21000000000004,0.0,47.0,69.44,360.21,70.0,34.61,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,356.68,0.0,47.16666666666666,69.04333333333334,360.21,70.0,34.18333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,356.6766666666667,0.0,47.0,68.92333333333333,360.21,70.0,34.123333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,353.8533333333333,0.0,47.66666666666666,68.96,360.21,70.0,34.276666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,358.09,0.0,48.833333333333336,69.31,360.21,70.0,34.54666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,358.7966666666666,0.0,49.5,69.95666666666666,360.21,70.0,35.70333333333334,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,359.50333333333333,0.0,49.5,69.58,360.21,70.0,34.54,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,358.09,0.0,50.833333333333336,69.37333333333333,360.21,70.0,34.18333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,362.33,0.0,53.0,69.31,360.21,70.0,33.620000000000005,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,355.2633333333333,0.0,53.66666666666666,69.46,360.21,70.0,33.36333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,363.0366666666666,0.0,53.5,69.23666666666666,360.21,70.0,31.19333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,358.7966666666666,0.0,53.5,68.48,360.21,70.0,27.87,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,358.7966666666666,0.0,53.5,67.38333333333334,360.21,70.0,23.666666666666668,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,357.3833333333334,0.0,53.5,67.27666666666666,360.21,70.0,23.633333333333336,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,358.7966666666666,0.0,53.5,67.47666666666667,360.21,70.0,23.336666666666662,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,358.7966666666666,0.0,54.0,68.03666666666668,360.21,70.0,23.1,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,357.3833333333334,0.0,54.0,68.41333333333334,360.21,70.0,23.65,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,362.33,0.0,54.0,68.22666666666667,360.21,70.0,21.14333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,361.6233333333333,0.0,53.833333333333336,66.32000000000001,360.21,70.0,14.12,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,354.5566666666667,0.0,53.333333333333336,66.89333333333333,360.21,70.0,17.746666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,358.7966666666666,0.0,52.833333333333336,67.14999999999999,360.21,70.0,18.396666666666665,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,353.8533333333333,0.0,54.833333333333336,65.37,360.21,70.0,16.33666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,358.7966666666666,0.0,58.0,64.80666666666666,360.21,70.0,15.443333333333332,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,358.09,0.0,63.16666666666666,65.22,360.21,70.0,15.016666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,354.56,0.0,65.0,66.03333333333333,360.21,70.0,18.18,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,362.32666666666665,0.0,65.33333333333333,66.83666666666666,360.21,70.0,20.396666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,357.3866666666666,0.0,64.66666666666667,67.08,360.21,70.0,21.92333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,353.8500000000001,0.0,67.33333333333333,67.39666666666666,360.21,70.0,22.913333333333338,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,360.21,0.0,67.5,67.72333333333333,360.21,70.0,23.05,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,355.97333333333336,0.0,67.5,67.26666666666667,360.21,70.0,22.433333333333337,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,356.6766666666667,0.0,66.5,67.46999999999998,360.21,70.0,22.89,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,355.2633333333333,0.0,66.16666666666667,67.49000000000001,360.21,70.0,22.346666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,353.1433333333334,0.0,67.0,67.63666666666666,360.21,70.0,23.18,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,356.68,0.0,68.33333333333333,66.83333333333333,360.21,70.0,19.59,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,365.8633333333333,0.0,70.0,67.16666666666667,360.21,70.0,18.62666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,363.0366666666666,0.0,69.5,67.31,360.21,70.0,19.566666666666663,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,355.97333333333336,0.0,68.16666666666667,66.92999999999999,360.21,70.0,17.523333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,360.9166666666667,0.0,68.66666666666667,66.95666666666666,360.21,70.0,17.89,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,352.43666666666667,0.0,69.33333333333333,67.20666666666666,360.21,70.0,20.90333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,361.6233333333333,0.0,69.33333333333333,67.01333333333334,360.21,70.0,20.543333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,355.97,0.0,68.16666666666667,67.29333333333334,360.21,70.0,21.516666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,362.33,0.0,68.66666666666667,66.94,360.21,70.0,20.136666666666667,74.0,70.0,72.0,70.00666666666667,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,358.7966666666666,0.0,69.33333333333333,67.49666666666667,360.21,70.0,22.89,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,365.1566666666667,0.0,69.83333333333333,67.37,360.21,70.0,21.996666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,357.3833333333334,0.0,69.66666666666667,67.53,360.21,70.0,22.646666666666665,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,360.9166666666667,0.0,70.33333333333333,66.87333333333333,360.21,70.0,18.53,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,360.91333333333336,0.0,70.5,67.10000000000001,360.21,70.0,20.383333333333336,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,358.7966666666666,0.0,70.5,67.19,360.21,70.0,21.336666666666662,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,360.21,0.0,71.16666666666667,67.01666666666667,360.21,70.0,19.95,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,359.50333333333333,0.0,71.5,66.44333333333333,360.21,70.0,18.15333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,363.7433333333333,0.0,71.5,66.51333333333334,360.21,70.0,19.81,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,363.0366666666666,0.0,71.5,66.87333333333333,360.21,70.0,22.186666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,360.21000000000004,0.0,70.5,67.16333333333334,360.21,70.0,22.3,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,356.6766666666667,0.0,70.0,67.25666666666666,360.21,70.0,22.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,352.44000000000005,0.0,70.0,67.24,360.21,70.0,22.30333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,356.6766666666667,0.0,70.0,66.96,360.21,70.0,21.58666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,361.6233333333333,0.0,70.0,67.52666666666666,360.21,70.0,24.206666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,358.7933333333333,0.0,69.83333333333333,68.0,360.21,70.0,26.05333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,355.97,0.0,70.16666666666667,68.13333333333334,360.21,70.0,26.44333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,357.3833333333334,0.0,70.83333333333333,67.39999999999999,360.21,70.0,24.316666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,359.50333333333333,0.0,71.0,67.61,360.21,70.0,24.72666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,365.8633333333333,0.0,70.66666666666667,68.29333333333334,360.21,70.0,27.08333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,356.6766666666667,0.0,70.0,68.05666666666667,360.21,70.0,26.05,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,358.09,0.0,69.83333333333333,67.93666666666667,360.21,70.0,25.66,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,361.62000000000006,0.0,69.66666666666667,68.47,360.21,70.0,28.03,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,351.02666666666664,0.0,69.83333333333333,68.99000000000001,360.21,70.0,29.57333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,361.6233333333333,0.0,70.5,68.94666666666666,360.21,70.0,29.026666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,354.5566666666667,0.0,70.83333333333333,68.66000000000001,360.21,70.0,28.45,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,360.21,0.0,70.5,68.98666666666666,360.21,70.0,29.44,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,357.3833333333334,0.0,71.0,68.78,360.21,70.0,29.16,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,358.09,0.0,70.0,68.90666666666667,360.21,70.0,29.596666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,361.6233333333333,0.0,69.33333333333333,69.11666666666667,360.21,70.0,30.14,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,357.3833333333334,0.0,69.5,69.25333333333333,360.21,70.0,30.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,358.7966666666666,0.0,69.5,69.24,360.21,70.0,31.090000000000003,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,352.44000000000005,0.0,69.5,69.51666666666667,360.21,70.0,31.626666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,353.8533333333333,0.0,69.33333333333333,69.39666666666666,360.21,70.0,31.41,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,360.21,0.0,69.66666666666667,69.33666666666666,360.21,70.0,31.286666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,355.97,0.0,69.83333333333333,69.49,360.21,70.0,31.326666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,358.8,0.0,69.5,69.52333333333333,360.21,70.0,31.65,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,358.09,0.0,69.66666666666667,69.54333333333334,360.21,70.0,31.846666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,360.21000000000004,0.0,70.0,69.45333333333333,360.21,70.0,31.606666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,360.9166666666667,0.0,69.83333333333333,69.56333333333333,360.21,70.0,31.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,360.9166666666667,0.0,70.16666666666667,69.68666666666667,360.21,70.0,31.796666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,361.6233333333333,0.0,70.5,69.67999999999999,360.21,70.0,31.916666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,355.97333333333336,0.0,70.16666666666667,69.72000000000001,360.21,70.0,32.27333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,356.6766666666667,0.0,69.5,69.72666666666667,360.21,70.0,32.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,357.3833333333334,0.0,69.0,69.78,360.21,70.0,32.21333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,358.09,0.0,69.16666666666667,69.73,360.21,70.0,32.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,361.6233333333333,0.0,69.83333333333333,69.73333333333333,360.21,70.0,32.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,361.62000000000006,0.0,69.83333333333333,69.79333333333334,360.21,70.0,32.550000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,360.9166666666667,0.0,70.0,69.75333333333333,360.21,70.0,32.550000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,357.3833333333334,0.0,70.16666666666667,69.80333333333334,360.21,70.0,32.68666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,363.7433333333333,0.0,70.16666666666667,69.88,360.21,70.0,32.86333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,363.0366666666666,0.0,69.5,69.98,360.21,70.0,33.35,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,355.2633333333333,0.0,68.83333333333333,70.22333333333334,360.21,70.0,33.72666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,360.9166666666667,0.0,69.16666666666667,70.20666666666666,360.21,70.0,33.68333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,358.09,0.0,69.83333333333333,69.96333333333332,360.21,70.0,33.050000000000004,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,355.26666666666665,0.0,70.0,70.22666666666667,360.21,70.0,33.79333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,356.6766666666667,0.0,69.5,70.33999999999999,360.21,70.0,34.050000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,359.50333333333333,0.0,69.16666666666667,70.36,360.21,70.0,33.916666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,358.09,0.0,69.0,70.41333333333334,360.21,70.0,34.343333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,362.33,0.0,68.66666666666667,70.39666666666666,360.21,70.0,34.24,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,360.21000000000004,0.0,68.83333333333333,70.40333333333334,360.21,70.0,34.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,358.7966666666667,0.0,69.5,70.41333333333334,360.21,70.0,34.303333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,359.50333333333333,0.0,70.0,70.45,360.21,70.0,34.373333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,358.7966666666666,0.0,69.66666666666667,70.42666666666666,360.21,70.0,34.473333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,358.09,0.0,69.5,70.48666666666666,360.21,70.0,34.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,360.21000000000004,0.0,69.33333333333333,70.45,360.21,70.0,34.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,361.6233333333333,0.0,68.66666666666667,70.29666666666667,360.21,70.0,33.873333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,355.97,0.0,68.66666666666667,70.07666666666667,360.21,70.0,33.18333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,364.45,0.0,68.66666666666667,70.33,360.21,70.0,34.233333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,355.26666666666665,0.0,68.5,70.37,360.21,70.0,34.406666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,362.33,0.0,69.0,70.48333333333333,360.21,70.0,34.736666666666665,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,356.6766666666667,0.0,69.0,70.62333333333333,360.21,70.0,35.03666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,356.68,0.0,69.0,70.59333333333333,360.21,70.0,34.75333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,356.6766666666667,0.0,69.0,70.59333333333333,360.21,70.0,34.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,355.97333333333336,0.0,69.16666666666667,70.68,360.21,70.0,34.79666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3326
